Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.433,0.5,0.0,59449.355,10046.401,-1.5783194,-6.729975e-08,0.50342727,0.6000069,-6.3121375e-10,-0.101396374,0.99319214,-1.2452971e-09,-56.792896,0.0,-177.9324,87.82034,49.865707,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60177207,0.6017533,3.722141,3.8768928,0.0,123.35333,-66.56043,323.8827,-145.95029,6.7424083e-13,-3.595306e-13,3.7221408,3.7221408,3.8768928,-0.061978195,1.0,1.0,-1.2722102,0.0,0.0,-0.15472686,-63.61055,1.0,3.8768928,3.722141,2.9804195e-07,1.2649293e-08,2.384042,1.2649293e-08,1.0,1.0,1.0
2.4332,0.5,0.0,59449.535,10046.432,-1.5783194,-6.729975e-08,0.5034266,0.60000765,-6.2802913e-10,-0.10139651,0.99319345,-1.2390176e-09,-63.565685,0.0,-194.61398,87.82034,56.91019,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017728,0.601754,3.784973,3.9397247,0.0,123.46417,-59.898487,322.08456,-127.47059,6.7424083e-13,-3.5738475e-13,3.7849727,3.7849727,3.9397247,-0.061978288,1.0,1.0,-1.2723526,0.0,0.0,-0.15472686,-63.617664,1.0,3.9397247,3.784973,2.9804195e-07,1.2649293e-08,2.384242,1.2649293e-08,1.0,1.0,1.0
2.4334,0.5,0.0,59449.715,10046.462,-1.5783194,-6.729975e-08,0.50342596,0.60000837,-6.244122e-10,-0.101396635,0.9931947,-1.231885e-09,-70.08763,0.0,-210.52756,87.82034,63.73009,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60177356,0.60175484,3.8478048,4.002557,0.0,123.08776,-53.00013,319.01532,-108.48777,6.7424083e-13,-3.5507456e-13,3.8478045,3.8478045,4.002557,-0.061978363,1.0,1.0,-1.2724949,0.0,0.0,-0.15472686,-63.624783,1.0,4.002557,3.8478048,2.9804195e-07,1.2649293e-08,2.384442,1.2649293e-08,1.0,1.0,1.0
2.4336,0.5,0.0,59449.895,10046.492,-1.5783194,-6.729975e-08,0.5034253,0.60000914,-6.2346694e-10,-0.101396754,0.993196,-1.2300233e-09,-76.332985,0.0,-225.6103,87.82034,70.2985,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60177433,0.60175556,3.9106367,4.0653887,0.0,122.22557,-45.892586,314.68707,-89.07675,6.7424083e-13,-3.521818e-13,3.9106364,3.9106364,4.0653887,-0.06197844,1.0,1.0,-1.2726372,0.0,0.0,-0.15472686,-63.6319,1.0,4.0653887,3.9106367,2.9804195e-07,1.2649293e-08,2.384642,1.2649293e-08,1.0,1.0,1.0
2.4338,0.5,0.0,59450.074,10046.522,-1.5783194,-6.729975e-08,0.50342464,0.6000099,-6.2103767e-10,-0.10139689,0.9931973,-1.2252338e-09,-82.2771,0.0,-239.80272,87.82034,76.589485,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017751,0.60175633,3.9734685,4.12822,0.0,120.88101,-38.603905,309.11685,-69.31414,6.7424083e-13,-3.4942568e-13,3.9734683,3.9734683,4.12822,-0.061978526,1.0,1.0,-1.2727797,0.0,0.0,-0.15472686,-63.63902,1.0,4.12822,3.9734685,2.9804195e-07,1.2649293e-08,2.384842,1.2649293e-08,1.0,1.0,1.0
2.434,0.5,0.0,59450.254,10046.554,-1.5783194,-6.729975e-08,0.503424,0.60001063,-6.1157257e-10,-0.10139703,0.9931986,-1.2065635e-09,-87.89653,0.0,-253.04878,87.82034,82.578224,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017758,0.6017571,4.0363,4.191052,0.0,119.05939,-31.162857,302.3267,-49.277927,6.7424083e-13,-3.4690745e-13,4.0363,4.0363,4.191052,-0.061978597,1.0,1.0,-1.272922,0.0,0.0,-0.15472686,-63.646133,1.0,4.191052,4.0363,2.9804195e-07,1.2649293e-08,2.385042,1.2649293e-08,1.0,1.0,1.0
2.4342,0.5,0.0,59450.434,10046.584,-1.5783194,-6.729975e-08,0.50342333,0.6000114,-5.971454e-10,-0.10139714,0.9931999,-1.1781033e-09,-93.169075,0.0,-265.2962,87.82034,88.24108,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017766,0.6017578,4.099132,4.253884,0.0,116.767876,-23.598803,294.34338,-29.047186,6.7424083e-13,-3.44929e-13,4.099132,4.099132,4.253884,-0.061978675,1.0,1.0,-1.2730644,0.0,0.0,-0.15472685,-63.65325,1.0,4.253884,4.099132,2.9804195e-07,1.2649293e-08,2.385242,1.2649293e-08,1.0,1.0,1.0
2.4344,0.5,0.0,59450.613,10046.614,-1.5783194,-6.729975e-08,0.5034227,0.6000122,-5.9190736e-10,-0.101397276,0.99320114,-1.1677722e-09,-98.073944,0.0,-276.49664,87.82034,93.5557,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017774,0.60175866,4.161964,4.3167157,0.0,114.01554,-15.941596,285.1984,-8.7017565,6.7424083e-13,-3.4251652e-13,4.161964,4.161964,4.3167157,-0.061978757,1.0,1.0,-1.2732067,0.0,0.0,-0.15472685,-63.66037,1.0,4.3167157,4.161964,2.9804195e-07,1.2649293e-08,2.385442,1.2649293e-08,1.0,1.0,1.0
2.4346,0.5,0.0,59450.79,10046.645,-1.5783194,-6.729975e-08,0.503422,0.60001296,-5.8263344e-10,-0.1013974,0.99320245,-1.1494787e-09,-102.59177,0.0,-286.6059,87.82034,98.501114,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60177815,0.6017594,4.224796,4.3795476,0.0,110.813225,-8.221456,274.92783,11.678067,6.7424083e-13,-3.4014165e-13,4.224796,4.224796,4.3795476,-0.061978843,1.0,1.0,-1.273349,0.0,0.0,-0.15472685,-63.66749,1.0,4.3795476,4.224796,2.9804195e-07,1.2649293e-08,2.385642,1.2649293e-08,1.0,1.0,1.0
2.4348,0.5,0.0,59450.97,10046.675,-1.5783194,-6.729975e-08,0.50342137,0.6000137,-5.7873584e-10,-0.10139753,0.9932037,-1.1417921e-09,-106.70472,0.0,-295.5841,87.82034,103.0578,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60177886,0.60176015,4.2876277,4.4423795,0.0,107.17357,-0.46884856,263.57224,32.011856,6.7424083e-13,-3.3742806e-13,4.2876277,4.2876277,4.4423795,-0.061978914,1.0,1.0,-1.2734914,0.0,0.0,-0.15472685,-63.674606,1.0,4.4423795,4.2876277,2.9804195e-07,1.2649293e-08,2.385842,1.2649293e-08,1.0,1.0,1.0
2.435,0.5,0.0,59451.15,10046.705,-1.5783194,-6.729975e-08,0.50342077,0.60001445,-5.7889654e-10,-0.10139766,0.993205,-1.1421121e-09,-110.39657,0.0,-303.39578,87.82034,107.20777,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60177964,0.6017609,4.3504596,4.5052114,0.0,103.11094,7.2856283,251.1764,52.219357,6.7424083e-13,-3.339519e-13,4.3504596,4.3504596,4.5052114,-0.06197899,1.0,1.0,-1.2736337,0.0,0.0,-0.15472685,-63.68172,1.0,4.5052114,4.3504596,2.9804195e-07,1.2649293e-08,2.386042,1.2649293e-08,1.0,1.0,1.0
2.4352,0.5,0.0,59451.33,10046.735,-1.5783194,-6.729975e-08,0.5034201,0.6000152,-5.71481e-10,-0.1013978,0.99320626,-1.1274848e-09,-113.65274,0.0,-310.0101,87.82034,110.934654,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017804,0.6017617,4.4132915,4.568043,0.0,98.64137,15.011372,237.78928,72.220825,6.7424083e-13,-3.3033737e-13,4.413291,4.413291,4.568043,-0.061979078,1.0,1.0,-1.273776,0.0,0.0,-0.15472685,-63.68884,1.0,4.568043,4.4132915,2.9804195e-07,1.2649293e-08,2.386242,1.2649293e-08,1.0,1.0,1.0
2.4354,0.5,0.0,59451.508,10046.766,-1.5783194,-6.729975e-08,0.50341946,0.600016,-5.7214883e-10,-0.101397924,0.9932076,-1.1288054e-09,-116.46039,0.0,-315.40097,87.82034,114.22374,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60178113,0.6017624,4.4761233,4.630875,0.0,93.78249,22.67789,223.46365,91.937325,6.7424083e-13,-3.263834e-13,4.476123,4.476123,4.630875,-0.061979145,1.0,1.0,-1.2739184,0.0,0.0,-0.15472685,-63.695957,1.0,4.630875,4.4761233,2.9804195e-07,1.2649293e-08,2.386442,1.2649293e-08,1.0,1.0,1.0
2.4356,0.5,0.0,59451.688,10046.796,-1.5783194,-6.729975e-08,0.5034188,0.6000168,-5.735333e-10,-0.10139805,0.9932088,-1.1315396e-09,-118.808426,0.0,-319.54712,87.82034,117.06204,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017819,0.6017632,4.538955,4.693707,0.0,88.55349,30.25493,208.25609,111.29103,6.7424083e-13,-3.2221987e-13,4.5389547,4.5389547,4.693707,-0.061979223,1.0,1.0,-1.2740607,0.0,0.0,-0.15472685,-63.703075,1.0,4.693707,4.538955,2.9804195e-07,1.2649293e-08,2.386642,1.2649293e-08,1.0,1.0,1.0
2.4358,0.5,0.0,59451.867,10046.826,-1.5783194,-6.729975e-08,0.50341815,0.6000175,-5.696198e-10,-0.10139817,0.99321014,-1.1238215e-09,-120.687584,0.0,-322.43216,87.82034,119.43836,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017827,0.60176396,4.601787,4.756539,0.0,82.97499,37.712585,192.22658,130.20558,6.7424083e-13,-3.185067e-13,4.6017866,4.6017866,4.756539,-0.0619793,1.0,1.0,-1.2742032,0.0,0.0,-0.15472685,-63.710194,1.0,4.756539,4.601787,2.9804195e-07,1.2649293e-08,2.386842,1.2649293e-08,1.0,1.0,1.0
2.436,0.5,0.0,59452.043,10046.856,-1.5783194,-6.729975e-08,0.5034175,0.60001826,-5.7543126e-10,-0.10139832,0.9932114,-1.1352901e-09,-122.09045,0.0,-324.0447,87.82034,121.34332,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60178345,0.60176474,4.664619,4.8193707,0.0,77.069016,45.021427,175.43842,148.60631,6.7424083e-13,-3.1596955e-13,4.6646185,4.6646185,4.8193707,-0.061979383,1.0,1.0,-1.2743455,0.0,0.0,-0.15472685,-63.717308,1.0,4.8193707,4.664619,2.9804195e-07,1.2649293e-08,2.387042,1.2649293e-08,1.0,1.0,1.0
2.4362,0.5,0.0,59452.223,10046.888,-1.5783194,-6.729975e-08,0.50341684,0.60001904,-5.7606503e-10,-0.10139843,0.9932127,-1.1365434e-09,-123.011475,0.0,-324.37842,87.82034,122.769394,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60178417,0.60176545,4.727451,4.8822026,0.0,70.85887,52.152607,157.95782,166.42061,6.7424083e-13,-3.1465626e-13,4.7274504,4.7274504,4.8822026,-0.061979476,1.0,1.0,-1.2744879,0.0,0.0,-0.15472685,-63.724426,1.0,4.8822026,4.727451,2.9804195e-07,1.2649293e-08,2.387242,1.2649293e-08,1.0,1.0,1.0
2.4364,0.5,0.0,59452.402,10046.918,-1.5783194,-6.729975e-08,0.5034162,0.6000198,-5.783081e-10,-0.10139856,0.99321395,-1.1409719e-09,-123.44704,0.0,-323.43195,87.82034,123.71096,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60178494,0.6017662,4.7902827,4.9450345,0.0,64.36906,59.077984,139.85379,183.57816,6.7424083e-13,-3.1376927e-13,4.7902822,4.7902822,4.9450345,-0.061979543,1.0,1.0,-1.2746302,0.0,0.0,-0.15472685,-63.731544,1.0,4.9450345,4.7902827,2.9804195e-07,1.2649293e-08,2.387442,1.2649293e-08,1.0,1.0,1.0
2.4366,0.5,0.0,59452.582,10046.948,-1.5783194,-6.729975e-08,0.5034155,0.6000205,-5.781017e-10,-0.1013987,0.99321526,-1.1405675e-09,-123.39542,0.0,-321.20905,87.82034,124.16429,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017857,0.601767,4.8531146,5.0078664,0.0,57.62519,65.77022,121.197784,200.01126,6.7424083e-13,-3.087647e-13,4.853114,4.853114,5.0078664,-0.06197963,1.0,1.0,-1.2747725,0.0,0.0,-0.15472685,-63.738663,1.0,5.0078664,4.8531146,2.9804195e-07,1.2649293e-08,2.387642,1.2649293e-08,1.0,1.0,1.0
2.4368,0.5,0.0,59452.76,10046.979,-1.5783194,-6.729975e-08,0.50341487,0.6000213,-5.812482e-10,-0.10139882,0.9932165,-1.1467784e-09,-122.856804,0.0,-317.71844,87.82034,124.12761,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60178643,0.6017678,4.9159465,5.0706983,0.0,50.65389,72.20291,102.063416,215.65504,6.7424083e-13,-2.7658813e-13,4.915946,4.915946,5.0706983,-0.0619797,1.0,1.0,-1.2749149,0.0,0.0,-0.15472685,-63.74578,1.0,5.0706983,4.9159465,2.9804195e-07,1.2649293e-08,2.387842,1.2649293e-08,1.0,1.0,1.0
2.437,0.5,0.0,59452.94,10047.009,-1.5783194,-6.729975e-08,0.5034143,0.6000221,-5.844698e-10,-0.10139896,0.9932178,-1.1531374e-09,-121.83333,0.0,-312.97397,87.82034,123.60104,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017872,0.6017685,4.9787784,5.13353,0.0,43.482662,78.35066,82.5262,230.44777,6.7424083e-13,-2.2227188e-13,4.978778,4.978778,5.13353,-0.06197979,1.0,1.0,-1.2750572,0.0,0.0,-0.15472685,-63.752895,1.0,5.13353,4.9787784,2.9804195e-07,1.2649293e-08,2.388042,1.2649293e-08,1.0,1.0,1.0
2.4372,0.5,0.0,59453.117,10047.039,-1.5783194,-6.729975e-08,0.5034136,0.6000228,-5.817904e-10,-0.10139909,0.9932191,-1.1478541e-09,-120.32903,0.0,-306.9943,87.82034,122.586685,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.601788,0.60176927,5.0416102,5.196362,0.0,36.13981,84.18922,62.663242,244.33107,6.7424083e-13,-1.6592003e-13,5.04161,5.04161,5.196362,-0.061979868,1.0,1.0,-1.2751995,0.0,0.0,-0.15472685,-63.760014,1.0,5.196362,5.0416102,2.9804195e-07,1.2649293e-08,2.388242,1.2649293e-08,1.0,1.0,1.0
2.4374,0.5,0.0,59453.297,10047.069,-1.5783194,-6.729975e-08,0.50341296,0.60002357,-5.8139576e-10,-0.10139921,0.9932204,-1.1470784e-09,-118.349846,0.0,-299.80307,87.82034,121.08853,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60178876,0.60177004,5.104442,5.259194,0.0,28.654312,89.69553,42.55293,257.25012,6.7424083e-13,-1.2095721e-13,5.1044416,5.1044416,5.259194,-0.061979942,1.0,1.0,-1.2753419,0.0,0.0,-0.15472685,-63.76713,1.0,5.259194,5.104442,2.9804195e-07,1.2649293e-08,2.388442,1.2649293e-08,1.0,1.0,1.0
2.4376,0.5,0.0,59453.477,10047.1,-1.5783194,-6.729975e-08,0.5034123,0.60002434,-5.8287447e-10,-0.10139934,0.99322164,-1.1499989e-09,-115.90358,0.0,-291.42862,87.82034,119.11249,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017895,0.6017708,5.1672735,5.3220253,0.0,21.055708,94.84787,22.274628,269.154,6.7424083e-13,-8.010188e-14,5.1672735,5.1672735,5.3220253,-0.061980017,1.0,1.0,-1.2754843,0.0,0.0,-0.15472685,-63.77425,1.0,5.3220253,5.1672735,2.9804195e-07,1.2649293e-08,2.388642,1.2649293e-08,1.0,1.0,1.0
2.4378,0.5,0.0,59453.656,10047.13,-1.5783194,-6.729975e-08,0.50341165,0.60002506,-5.751374e-10,-0.10139947,0.99322295,-1.1347366e-09,-112.99989,0.0,-281.904,87.82034,116.66635,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60179025,0.6017716,5.2301054,5.384857,0.0,13.373989,99.6259,1.9083676,279.99564,6.7424083e-13,-4.0304267e-14,5.2301054,5.2301054,5.384857,-0.061980102,1.0,1.0,-1.2756267,0.0,0.0,-0.15472685,-63.78137,1.0,5.384857,5.2301054,2.9804195e-07,1.2649293e-08,2.388842,1.2649293e-08,1.0,1.0,1.0
2.438,0.5,0.0,59453.832,10047.16,-1.5783194,-6.729975e-08,0.503411,0.60002583,-5.7402755e-10,-0.1013996,0.9932242,-1.1325498e-09,-109.65024,0.0,-271.2668,87.82034,113.75979,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.601791,0.6017723,5.2929373,5.447689,0.0,5.6394696,104.010765,-18.465477,289.7323,6.7424083e-13,-7.371899e-15,5.2929373,5.2929373,5.447689,-0.06198018,1.0,1.0,-1.275769,0.0,0.0,-0.15472685,-63.788483,1.0,5.447689,5.2929373,2.9804195e-07,1.2649293e-08,2.389042,1.2649293e-08,1.0,1.0,1.0
2.4382,0.5,0.0,59454.01,10047.19,-1.5783194,-6.729975e-08,0.50341034,0.6000266,-5.66225e-10,-0.10139973,0.9932255,-1.1171584e-09,-105.86783,0.0,-259.55905,87.82034,110.40426,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60179174,0.6017731,5.355769,5.510521,0.0,-2.1173265,107.98516,-38.7665,298.32553,6.7424083e-13,2.1825049e-14,5.355769,5.355769,5.510521,-0.061980244,1.0,1.0,-1.2759113,0.0,0.0,-0.15472683,-63.7956,1.0,5.510521,5.355769,2.9804195e-07,1.2649293e-08,2.389242,1.2649293e-08,1.0,1.0,1.0
2.4384,0.5,0.0,59454.19,10047.221,-1.5783194,-6.729975e-08,0.5034097,0.6000274,-5.595588e-10,-0.10139986,0.99322677,-1.1040089e-09,-101.6676,0.0,-246.82687,87.82034,106.613,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017925,0.60177386,5.418601,5.573353,0.0,-9.865786,111.533394,-58.914577,305.74146,6.7424083e-13,4.414931e-14,5.418601,5.418601,5.573353,-0.061980326,1.0,1.0,-1.2760537,0.0,0.0,-0.15472683,-63.80272,1.0,5.573353,5.418601,2.9804195e-07,1.2649293e-08,2.389442,1.2649293e-08,1.0,1.0,1.0
2.4386,0.5,0.0,59454.37,10047.251,-1.5783194,-6.729975e-08,0.503409,0.60002816,-5.623165e-10,-0.10139998,0.9932281,-1.1094528e-09,-97.06613,0.0,-233.12054,87.82034,102.40098,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017933,0.6017746,5.481433,5.6361847,0.0,-17.575329,114.64146,-78.83019,311.95074,6.7424083e-13,6.292337e-14,5.481433,5.481433,5.6361847,-0.061980415,1.0,1.0,-1.276196,0.0,0.0,-0.15472683,-63.809837,1.0,5.6361847,5.481433,2.9804195e-07,1.2649293e-08,2.389642,1.2649293e-08,1.0,1.0,1.0
2.4388,0.5,0.0,59454.547,10047.281,-1.5783194,-6.729975e-08,0.50340843,0.6000289,-5.5908633e-10,-0.1014001,0.9932293,-1.1030824e-09,-92.08157,0.0,-218.49419,87.82034,97.78482,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.601794,0.6017754,5.544265,5.6990166,0.0,-25.21553,117.297104,-98.43476,316.92892,6.7424083e-13,8.2708187e-14,5.544265,5.544265,5.6990166,-0.06198049,1.0,1.0,-1.2763383,0.0,0.0,-0.15472683,-63.81695,1.0,5.6990166,5.544265,2.9804195e-07,1.2649293e-08,2.389842,1.2649293e-08,1.0,1.0,1.0
2.439,0.5,0.0,59454.727,10047.312,-1.5783194,-6.729975e-08,0.5034078,0.60002965,-5.5647165e-10,-0.101400256,0.99323064,-1.0979264e-09,-86.73359,0.0,-203.00548,87.82034,92.78274,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017948,0.6017761,5.6070967,5.7618484,0.0,-32.756237,119.48983,-117.650894,320.65637,6.7424083e-13,1.021258e-13,5.607096,5.607096,5.7618484,-0.061980553,1.0,1.0,-1.2764807,0.0,0.0,-0.15472683,-63.82407,1.0,5.7618484,5.6070967,2.9804195e-07,1.2649293e-08,2.390042,1.2649293e-08,1.0,1.0,1.0
2.4392,0.5,0.0,59454.906,10047.342,-1.5783194,-6.729975e-08,0.5034071,0.6000304,-5.542661e-10,-0.101400375,0.9932319,-1.0935776e-09,-81.043304,0.0,-186.71556,87.82034,87.41447,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60179555,0.6017769,5.6699286,5.8246803,0.0,-40.167686,121.21099,-136.40277,323.11832,6.7424083e-13,1.209958e-13,5.669928,5.669928,5.8246803,-0.06198065,1.0,1.0,-1.276623,0.0,0.0,-0.15472683,-63.83119,1.0,5.8246803,5.6699286,2.9804195e-07,1.2649293e-08,2.390242,1.2649293e-08,1.0,1.0,1.0
2.4394,0.5,0.0,59455.082,10047.372,-1.5783194,-6.729975e-08,0.50340647,0.60003114,-5.4855054e-10,-0.10140051,0.99323314,-1.0823036e-09,-75.03316,0.0,-169.68872,87.82034,81.7012,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60179627,0.6017777,5.7327604,5.887512,0.0,-47.42063,122.45379,-154.61636,324.30508,6.7424083e-13,1.3648005e-13,5.73276,5.73276,5.887512,-0.061980724,1.0,1.0,-1.2767653,0.0,0.0,-0.15472683,-63.838306,1.0,5.887512,5.7327604,2.9804195e-07,1.2649293e-08,2.390442,1.2649293e-08,1.0,1.0,1.0
2.4396,0.5,0.0,59455.26,10047.402,-1.5783194,-6.729975e-08,0.5034058,0.6000319,-5.475496e-10,-0.10140062,0.99323446,-1.0803314e-09,-68.726875,0.0,-151.99214,87.82034,75.66548,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60179704,0.6017784,5.7955923,5.950344,0.0,-54.486446,123.213326,-172.2198,324.21194,6.7424083e-13,1.488754e-13,5.795592,5.795592,5.950344,-0.06198081,1.0,1.0,-1.2769078,0.0,0.0,-0.15472683,-63.845425,1.0,5.950344,5.7955923,2.9804195e-07,1.2649293e-08,2.390642,1.2649293e-08,1.0,1.0,1.0
2.4398,0.5,0.0,59455.44,10047.433,-1.5783194,-6.729975e-08,0.50340515,0.6000327,-5.386745e-10,-0.10140076,0.9932357,-1.0628233e-09,-62.14934,0.0,-133.6957,87.82034,69.33113,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017978,0.60177916,5.858424,6.013176,0.0,-61.33725,123.48659,-189.14362,322.8393,6.7424083e-13,1.6006513e-13,5.8584237,5.8584237,6.013176,-0.061980873,1.0,1.0,-1.2770501,0.0,0.0,-0.15472683,-63.85254,1.0,6.013176,5.858424,2.9804195e-07,1.2649293e-08,2.390842,1.2649293e-08,1.0,1.0,1.0
2.44,0.5,0.0,59455.617,10047.463,-1.5783194,-6.729975e-08,0.5034045,0.6000334,-5.4267146e-10,-0.10140088,0.993237,-1.0707123e-09,-55.32652,0.0,-114.871544,87.82034,62.72314,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60179853,0.60177994,5.921256,6.076008,0.0,-67.946,123.272514,-205.32101,320.19257,6.7424083e-13,1.6818593e-13,5.9212556,5.9212556,6.076008,-0.061980955,1.0,1.0,-1.2771925,0.0,0.0,-0.15472683,-63.859657,1.0,6.076008,5.921256,2.9804195e-07,1.2649293e-08,2.391042,1.2649293e-08,1.0,1.0,1.0
2.4402,0.5,0.0,59455.797,10047.493,-1.5783194,-6.729975e-08,0.5034039,0.6000342,-5.377566e-10,-0.10140101,0.9932383,-1.0610178e-09,-48.285328,0.0,-95.59401,87.82034,55.867596,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017993,0.6017807,5.984088,6.1388397,0.0,-74.286606,122.57194,-220.68813,316.28214,6.7424083e-13,1.74172e-13,5.9840875,5.9840875,6.1388397,-0.061981045,1.0,1.0,-1.2773348,0.0,0.0,-0.15472683,-63.866776,1.0,6.1388397,5.984088,2.9804195e-07,1.2649293e-08,2.391242,1.2649293e-08,1.0,1.0,1.0
2.4404,0.5,0.0,59455.977,10047.522,-1.5783194,-6.729975e-08,0.50340325,0.60003495,-5.3422405e-10,-0.10140113,0.9932396,-1.0540506e-09,-41.05356,0.0,-75.93916,87.82034,48.79155,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018001,0.6017814,6.04692,6.2016716,0.0,-80.33406,121.38762,-235.18434,311.1235,6.7424083e-13,1.8003879e-13,6.0469193,6.0469193,6.2016716,-0.06198111,1.0,1.0,-1.2774771,0.0,0.0,-0.15472683,-63.873894,1.0,6.2016716,6.04692,2.9804195e-07,1.2649293e-08,2.391442,1.2649293e-08,1.0,1.0,1.0
2.4406,0.5,0.0,59456.152,10047.553,-1.5783194,-6.729975e-08,0.5034026,0.60003567,-5.3723953e-10,-0.10140127,0.99324083,-1.060003e-09,-33.65975,0.0,-55.984566,87.82034,41.52293,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018008,0.6017822,6.1097517,6.2645035,0.0,-86.06448,119.724236,-248.75241,304.73697,6.7424083e-13,1.8546647e-13,6.109751,6.109751,6.2645035,-0.061981194,1.0,1.0,-1.2776195,0.0,0.0,-0.15472683,-63.881012,1.0,6.2645035,6.1097517,2.9804195e-07,1.2649293e-08,2.391642,1.2649293e-08,1.0,1.0,1.0
2.4408,0.5,0.0,59456.332,10047.583,-1.5783194,-6.729975e-08,0.50340194,0.60003644,-5.3934895e-10,-0.1014014,0.9932421,-1.0641676e-09,-26.133087,0.0,-35.80897,87.82034,34.09042,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018016,0.601783,6.1725836,0.044149857,0.0,-91.45527,117.588356,-261.3388,297.1478,6.7424083e-13,1.8925601e-13,6.172583,6.172583,0.044149857,-0.061981272,1.0,1.0,-1.2777618,0.0,0.0,-0.15472683,-63.888126,1.0,0.044149857,6.1725836,2.9804195e-07,1.2649293e-08,2.391842,1.2649293e-08,1.0,1.0,1.0
2.441,0.5,0.0,59456.508,10047.613,-1.5783194,-6.729975e-08,0.5034013,0.6000372,-5.5196875e-10,-0.10140153,0.9932434,-1.0890702e-09,-18.503267,0.0,-15.492006,87.82034,26.523348,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60180235,0.6017837,6.2354155,0.10698171,0.0,-96.48513,114.988396,-272.89386,288.38586,6.7424083e-13,1.9128225e-13,6.235415,6.235415,0.10698171,-0.061981346,1.0,1.0,-1.2779042,0.0,0.0,-0.15472683,-63.895245,1.0,0.10698171,6.2354155,2.9804195e-07,1.2649293e-08,2.392042,1.2649293e-08,1.0,1.0,1.0
2.4412,0.5,0.0,59456.688,10047.644,-1.5783194,-6.729975e-08,0.5034006,0.60003793,-5.511838e-10,-0.10140165,0.99324465,-1.0875243e-09,-10.8004055,0.0,4.8861513,87.82034,18.851583,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60180306,0.60178447,0.015061804,0.16981356,0.0,-101.134224,111.93462,-283.37195,278.48578,6.7424083e-13,1.9342266e-13,0.015061506,0.015061506,0.16981356,-0.061981425,1.0,1.0,-1.2780465,0.0,0.0,-0.15472683,-63.902363,1.0,0.16981356,0.015061804,2.9804195e-07,1.2649293e-08,2.392242,1.2649293e-08,1.0,1.0,1.0
2.4414,0.5,0.0,59456.867,10047.674,-1.5783194,-6.729975e-08,0.50339997,0.6000387,-5.478897e-10,-0.10140178,0.99324596,-1.0810275e-09,-3.0548987,0.0,25.245077,87.82034,11.105401,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60180384,0.60178524,0.07789366,0.23264542,0.0,-105.38419,108.439095,-292.7317,267.48663,6.7424083e-13,1.955245e-13,0.07789336,0.07789336,0.23264542,-0.061981514,1.0,1.0,-1.278189,0.0,0.0,-0.15472683,-63.90948,1.0,0.23264542,0.07789366,2.9804195e-07,1.2649293e-08,2.392442,1.2649293e-08,1.0,1.0,1.0
2.4416,0.5,0.0,59457.043,10047.704,-1.5783194,-6.729975e-08,0.5033994,0.6000395,-5.5599836e-10,-0.10140191,0.9932472,-1.0970292e-09,4.7026834,0.0,45.504425,87.82034,3.3153703,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018046,0.601786,0.14072551,0.29547727,0.0,-109.21828,104.515594,-300.93622,255.4318,6.7424083e-13,1.9722331e-13,0.14072521,0.14072521,0.29547727,-0.061981592,1.0,1.0,-1.2783313,0.0,0.0,-0.15472683,-63.9166,1.0,0.29547727,0.14072551,2.9804195e-07,1.2649293e-08,2.392642,1.2649293e-08,1.0,1.0,1.0
2.4418,0.5,0.0,59457.223,10047.734,-1.5783194,-6.729975e-08,0.5033987,0.60004026,-5.6205346e-10,-0.10140204,0.99324846,-1.1089794e-09,12.441726,0.0,65.584236,87.82034,-4.487764,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018053,0.60178673,0.20355737,0.35830912,0.0,-112.62133,100.1796,-307.9531,242.36885,6.7424083e-13,1.9846856e-13,0.20355707,0.20355707,0.35830912,-0.061981667,1.0,1.0,-1.2784736,0.0,0.0,-0.15472683,-63.923714,1.0,0.35830912,0.20355737,2.9804195e-07,1.2649293e-08,2.392842,1.2649293e-08,1.0,1.0,1.0
2.442,0.5,0.0,59457.4,10047.765,-1.5783194,-6.729975e-08,0.50339806,0.600041,-5.663657e-10,-0.10140217,0.9932498,-1.1174905e-09,20.131685,0.0,85.405266,87.82034,-12.273207,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018061,0.6017875,0.26638922,0.42114097,0.0,-115.579926,95.44824,-313.75464,228.34937,6.7424083e-13,1.9924677e-13,0.26638892,0.26638892,0.42114097,-0.061981753,1.0,1.0,-1.278616,0.0,0.0,-0.15472682,-63.930832,1.0,0.42114097,0.26638922,2.9804195e-07,1.2649293e-08,2.393042,1.2649293e-08,1.0,1.0,1.0
2.4422,0.5,0.0,59457.58,10047.795,-1.5783194,-6.729975e-08,0.5033974,0.60004175,-5.803218e-10,-0.101402305,0.993251,-1.1450301e-09,27.742214,0.0,104.88929,87.82034,-20.010231,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018069,0.6017882,0.32922107,0.48397282,0.0,-118.08239,90.34017,-318.31793,213.42863,6.7424083e-13,1.9966869e-13,0.32922077,0.32922077,0.48397282,-0.06198182,1.0,1.0,-1.2787583,0.0,0.0,-0.15472682,-63.93795,1.0,0.48397282,0.32922107,2.9804195e-07,1.2649293e-08,2.393242,1.2649293e-08,1.0,1.0,1.0
2.4424,0.5,0.0,59457.758,10047.824,-1.5783194,-6.729975e-08,0.50339675,0.60004246,-5.9246463e-10,-0.101402424,0.99325234,-1.1689921e-09,35.24328,0.0,123.95942,87.82034,-27.668304,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018076,0.601789,0.39205292,0.54680467,0.0,-120.11884,84.875565,-321.625,197.66557,6.7424083e-13,1.9982655e-13,0.39205262,0.39205262,0.54680467,-0.061981898,1.0,1.0,-1.2789006,0.0,0.0,-0.15472682,-63.94507,1.0,0.54680467,0.39205292,2.9804195e-07,1.2649293e-08,2.393442,1.2649293e-08,1.0,1.0,1.0
2.4426,0.5,0.0,59457.934,10047.8545,-1.5783194,-6.729975e-08,0.5033961,0.60004324,-5.9685096e-10,-0.101402566,0.9932536,-1.1776498e-09,42.605267,0.0,142.54037,87.82034,-35.217205,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60180837,0.6017898,0.45488477,0.60963655,0.0,-121.681244,79.07597,-323.66275,181.12238,6.7424083e-13,1.9976628e-13,0.45488447,0.45488447,0.60963655,-0.061981983,1.0,1.0,-1.279043,0.0,0.0,-0.15472682,-63.952187,1.0,0.60963655,0.45488477,2.9804195e-07,1.2649293e-08,2.393642,1.2649293e-08,1.0,1.0,1.0
2.4428,0.5,0.0,59458.113,10047.885,-1.5783194,-6.729975e-08,0.5033955,0.600044,-6.0635247e-10,-0.10140268,0.99325484,-1.1964004e-09,49.799133,0.0,160.55884,87.82034,-42.627136,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60180914,0.60179055,0.51771665,0.67246836,0.0,-122.76343,72.964294,-324.42316,163.86433,6.7424083e-13,1.9957546e-13,0.51771635,0.51771635,0.67246836,-0.061982065,1.0,1.0,-1.2791853,0.0,0.0,-0.15472682,-63.9593,1.0,0.67246836,0.51771665,2.9804195e-07,1.2649293e-08,2.393842,1.2649293e-08,1.0,1.0,1.0
2.443,0.5,0.0,59458.29,10047.915,-1.5783194,-6.729975e-08,0.50339484,0.6000448,-6.18073e-10,-0.1014028,0.99325615,-1.2195294e-09,56.796486,0.0,177.9437,87.82034,-49.868855,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60180986,0.60179126,0.58054847,0.73530024,0.0,-123.36112,66.56464,-323.90323,145.95953,6.7424083e-13,1.9913039e-13,0.58054817,0.58054817,0.73530024,-0.061982125,1.0,1.0,-1.2793276,0.0,0.0,-0.15472682,-63.96642,1.0,0.73530024,0.58054847,2.9804195e-07,1.2649293e-08,2.394042,1.2649293e-08,1.0,1.0,1.0
2.4432,0.5,0.0,59458.47,10047.945,-1.5783194,-6.729975e-08,0.5033942,0.6000455,-6.274914e-10,-0.10140294,0.9932574,-1.2381162e-09,63.569702,0.0,194.62634,87.82034,-56.913784,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60181063,0.60179204,0.64338034,0.7981321,0.0,-123.47197,59.902267,-322.105,127.47866,6.7424083e-13,1.9832184e-13,0.64338005,0.64338005,0.7981321,-0.06198221,1.0,1.0,-1.2794701,0.0,0.0,-0.15472682,-63.973537,1.0,0.7981321,0.64338034,2.9804195e-07,1.2649293e-08,2.394242,1.2649293e-08,1.0,1.0,1.0
2.4434,0.5,0.0,59458.645,10047.976,-1.5783194,-6.729975e-08,0.50339353,0.6000463,-6.395378e-10,-0.101403065,0.99325866,-1.2618884e-09,70.09206,0.0,210.54091,87.82034,-63.734116,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60181135,0.6017928,0.7062122,0.86096394,0.0,-123.09553,53.00347,-319.03555,108.49464,6.7424083e-13,1.9744632e-13,0.7062119,0.7062119,0.86096394,-0.06198228,1.0,1.0,-1.2796124,0.0,0.0,-0.15472682,-63.980656,1.0,0.86096394,0.7062122,2.9804195e-07,1.2649293e-08,2.394442,1.2649293e-08,1.0,1.0,1.0
2.4436,0.5,0.0,59458.824,10048.006,-1.5783194,-6.729975e-08,0.5033929,0.600047,-6.461944e-10,-0.10140319,0.99325997,-1.2750259e-09,76.3378,0.0,225.62462,87.82034,-70.30293,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018121,0.6017935,0.76904404,0.9237958,0.0,-122.233284,45.89548,-314.707,89.08239,6.7424083e-13,1.9658559e-13,0.76904374,0.76904374,0.9237958,-0.061982382,1.0,1.0,-1.2797548,0.0,0.0,-0.15472682,-63.98777,1.0,0.9237958,0.76904404,2.9804195e-07,1.2649293e-08,2.394642,1.2649293e-08,1.0,1.0,1.0
2.4438,0.5,0.0,59459.0,10048.035,-1.5783194,-6.729975e-08,0.5033922,0.60004777,-6.491815e-10,-0.10140331,0.9932612,-1.2809231e-09,82.282295,0.0,239.81793,87.82034,-76.594315,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018129,0.6017943,0.8318759,0.98662764,0.0,-120.88863,38.606342,-309.13644,69.31853,6.7424083e-13,1.9581361e-13,0.8318756,0.8318756,0.98662764,-0.06198245,1.0,1.0,-1.2798971,0.0,0.0,-0.15472682,-63.99489,1.0,0.98662764,0.8318759,2.9804195e-07,1.2649293e-08,2.394842,1.2649293e-08,1.0,1.0,1.0
2.444,0.5,0.0,59459.18,10048.065,-1.5783194,-6.729975e-08,0.5033916,0.60004854,-6.492883e-10,-0.101403445,0.99326247,-1.2811372e-09,87.90207,0.0,253.06482,87.82034,-82.583435,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018136,0.6017951,0.89470774,1.0494595,0.0,-119.066895,31.164822,-302.34586,49.28104,6.7424083e-13,1.9501437e-13,0.89470744,0.89470744,1.0494595,-0.06198253,1.0,1.0,-1.2800394,0.0,0.0,-0.15472682,-64.00201,1.0,1.0494595,0.89470774,2.9804195e-07,1.2649293e-08,2.395042,1.2649293e-08,1.0,1.0,1.0
2.4442,0.5,0.0,59459.355,10048.096,-1.5783194,-6.729975e-08,0.50339097,0.60004926,-6.5296585e-10,-0.10140358,0.9932638,-1.2883968e-09,93.17495,0.0,265.31302,87.82034,-88.24664,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018144,0.6017958,0.9575396,1.1122913,0.0,-116.775246,23.60029,-294.36203,29.049015,6.7424083e-13,1.9401776e-13,0.9575393,0.9575393,1.1122913,-0.061982613,1.0,1.0,-1.2801818,0.0,0.0,-0.15472682,-64.009125,1.0,1.1122913,0.9575396,2.9804195e-07,1.2649293e-08,2.395242,1.2649293e-08,1.0,1.0,1.0
2.4444,0.5,0.0,59459.535,10048.126,-1.5783194,-6.729975e-08,0.5033903,0.60005003,-6.491384e-10,-0.10140369,0.99326503,-1.2808481e-09,98.08013,0.0,276.51416,87.82034,-93.5616,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018151,0.60179657,1.0203714,1.1751232,0.0,-114.02273,15.9426,-285.21646,8.702295,6.7424083e-13,1.9277161e-13,1.0203712,1.0203712,1.1751232,-0.061982676,1.0,1.0,-1.2803241,0.0,0.0,-0.15472682,-64.01624,1.0,1.1751232,1.0203714,2.9804195e-07,1.2649293e-08,2.395442,1.2649293e-08,1.0,1.0,1.0
2.4446,0.5,0.0,59459.71,10048.156,-1.5783194,-6.729975e-08,0.50338966,0.6000508,-6.513014e-10,-0.10140383,0.9932663,-1.2851192e-09,102.598236,0.0,286.62405,87.82034,-98.507324,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018159,0.60179734,1.0832033,1.2379551,0.0,-110.820206,8.221972,-274.94525,-11.678819,6.7424083e-13,1.9143233e-13,1.0832031,1.0832031,1.2379551,-0.061982755,1.0,1.0,-1.2804664,0.0,0.0,-0.15472682,-64.02336,1.0,1.2379551,1.0832033,2.9804195e-07,1.2649293e-08,2.395642,1.2649293e-08,1.0,1.0,1.0
2.4448,0.5,0.0,59459.89,10048.187,-1.5783194,-6.729975e-08,0.503389,0.6000515,-6.411959e-10,-0.10140396,0.9932676,-1.2651827e-09,106.71145,0.0,295.6028,87.82034,-103.06429,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60181665,0.6017981,1.1460352,1.300787,0.0,-107.18033,0.4688768,-263.58893,-32.013893,6.7424083e-13,1.9031257e-13,1.1460348,1.1460348,1.300787,-0.061982844,1.0,1.0,-1.2806088,0.0,0.0,-0.15472682,-64.03048,1.0,1.300787,1.1460352,2.9804195e-07,1.2649293e-08,2.395842,1.2649293e-08,1.0,1.0,1.0
2.445,0.5,0.0,59460.066,10048.216,-1.5783194,-6.729975e-08,0.5033884,0.6000523,-6.392594e-10,-0.101404086,0.99326885,-1.261365e-09,110.40353,0.0,303.41498,87.82034,-107.21453,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60181737,0.60179883,1.2088671,1.3636187,0.0,-103.11744,-7.2860885,-251.1923,-52.222675,6.7424083e-13,1.8941433e-13,1.2088667,1.2088667,1.3636187,-0.06198292,1.0,1.0,-1.2807511,0.0,0.0,-0.15472682,-64.03759,1.0,1.3636187,1.2088671,2.9804195e-07,1.2649293e-08,2.396042,1.2649293e-08,1.0,1.0,1.0
2.4452,0.5,0.0,59460.242,10048.246,-1.5783194,-6.729975e-08,0.50338775,0.6000531,-6.3309574e-10,-0.10140422,0.9932701,-1.2492063e-09,113.659904,0.0,310.02972,87.82034,-110.94165,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60181814,0.6017996,1.2716988,1.4264506,0.0,-98.64758,-15.012319,-237.80432,-72.22541,6.7424083e-13,1.8834236e-13,1.2716986,1.2716986,1.4264506,-0.061982986,1.0,1.0,-1.2808936,0.0,0.0,-0.15472682,-64.04471,1.0,1.4264506,1.2716988,2.9804195e-07,1.2649293e-08,2.396242,1.2649293e-08,1.0,1.0,1.0
2.4454,0.5,0.0,59460.42,10048.276,-1.5783194,-6.729975e-08,0.5033871,0.6000538,-6.273297e-10,-0.10140434,0.9932714,-1.237832e-09,116.46773,0.0,315.42093,87.82034,-114.23094,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018189,0.6018004,1.3345307,1.4892825,0.0,-93.78841,-22.679321,-223.47778,-91.94315,6.7424083e-13,1.868825e-13,1.3345305,1.3345305,1.4892825,-0.061983075,1.0,1.0,-1.2810359,0.0,0.0,-0.15472682,-64.05183,1.0,1.4892825,1.3345307,2.9804195e-07,1.2649293e-08,2.396442,1.2649293e-08,1.0,1.0,1.0
2.4456,0.5,0.0,59460.598,10048.307,-1.5783194,-6.729975e-08,0.50338644,0.60005456,-6.203698e-10,-0.10140447,0.99327266,-1.224102e-09,118.81591,0.0,319.56735,87.82034,-117.06942,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60181963,0.6018011,1.3973626,1.5521144,0.0,-88.55907,-30.256838,-208.26926,-111.29809,6.7424083e-13,1.8541778e-13,1.3973622,1.3973622,1.5521144,-0.061983142,1.0,1.0,-1.2811782,0.0,0.0,-0.15472682,-64.058945,1.0,1.5521144,1.3973626,2.9804195e-07,1.2649293e-08,2.396642,1.2649293e-08,1.0,1.0,1.0
2.4458,0.5,0.0,59460.777,10048.337,-1.5783194,-6.729975e-08,0.5033858,0.6000553,-6.198169e-10,-0.101404585,0.9932739,-1.2230141e-09,120.69518,0.0,322.45258,87.82034,-119.44589,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018204,0.6018019,1.4601945,1.6149461,0.0,-82.98022,-37.714962,-192.23874,-130.21382,6.7424083e-13,1.8417701e-13,1.4601941,1.4601941,1.6149461,-0.061983228,1.0,1.0,-1.2813206,0.0,0.0,-0.15472682,-64.06606,1.0,1.6149461,1.4601945,2.9804195e-07,1.2649293e-08,2.396842,1.2649293e-08,1.0,1.0,1.0
2.446,0.5,0.0,59460.953,10048.366,-1.5783194,-6.729975e-08,0.5033852,0.60005605,-6.15611e-10,-0.10140472,0.9932752,-1.2147183e-09,122.09813,0.0,324.06522,87.82034,-121.35097,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018211,0.6018026,1.5230263,1.677778,0.0,-77.07387,-45.024265,-175.4495,-148.61572,6.7424083e-13,1.8299813e-13,1.523026,1.523026,1.677778,-0.0619833,1.0,1.0,-1.2814629,0.0,0.0,-0.15472682,-64.07318,1.0,1.677778,1.5230263,2.9804195e-07,1.2649293e-08,2.397042,1.2649293e-08,1.0,1.0,1.0
2.4462,0.5,0.0,59461.133,10048.396,-1.5783194,-6.729975e-08,0.50338453,0.6000568,-6.119384e-10,-0.10140486,0.9932765,-1.2074746e-09,123.01922,0.0,324.39893,87.82034,-122.77713,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018219,0.60180336,1.5858581,1.7406099,0.0,-70.86333,-52.15589,-157.9678,-166.43114,6.7424083e-13,1.8190229e-13,1.5858579,1.5858579,1.7406099,-0.06198338,1.0,1.0,-1.2816052,0.0,0.0,-0.1547268,-64.0803,1.0,1.7406099,1.5858581,2.9804195e-07,1.2649293e-08,2.397242,1.2649293e-08,1.0,1.0,1.0
2.4464,0.5,0.0,59461.31,10048.427,-1.5783194,-6.729975e-08,0.5033839,0.60005754,-6.0583905e-10,-0.10140497,0.9932777,-1.1954424e-09,123.45481,0.0,323.4524,87.82034,-123.71875,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018227,0.60180414,1.64869,1.8034418,0.0,-64.37311,-59.081703,-139.86263,-183.58978,6.7424083e-13,1.8031025e-13,1.6486897,1.6486897,1.8034418,-0.061983462,1.0,1.0,-1.2817476,0.0,0.0,-0.1547268,-64.08742,1.0,1.8034418,1.64869,2.9804195e-07,1.2649293e-08,2.397442,1.2649293e-08,1.0,1.0,1.0
2.4466,0.5,0.0,59461.484,10048.457,-1.5783194,-6.729975e-08,0.5033832,0.6000583,-5.942083e-10,-0.10140511,0.99327904,-1.1724957e-09,123.403175,0.0,321.22934,87.82034,-124.17211,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018234,0.60180485,1.7115219,1.8662736,0.0,-57.62882,-65.77436,-121.20544,-200.02391,6.7424083e-13,1.7848055e-13,1.7115215,1.7115215,1.8662736,-0.061983544,1.0,1.0,-1.2818899,0.0,0.0,-0.1547268,-64.094536,1.0,1.8662736,1.7115219,2.9804195e-07,1.2649293e-08,2.397642,1.2649293e-08,1.0,1.0,1.0
2.4468,0.5,0.0,59461.664,10048.486,-1.5783194,-6.729975e-08,0.50338256,0.60005903,-5.875057e-10,-0.101405226,0.9932803,-1.159273e-09,122.86453,0.0,317.73853,87.82034,-124.13542,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60182416,0.6018056,1.7743537,1.9291054,0.0,-50.657078,-72.20745,-102.069855,-215.66869,6.7424083e-13,1.7649105e-13,1.7743534,1.7743534,1.9291054,-0.061983638,1.0,1.0,-1.2820323,0.0,0.0,-0.1547268,-64.101654,1.0,1.9291054,1.7743537,2.9804195e-07,1.2649293e-08,2.397842,1.2649293e-08,1.0,1.0,1.0
2.447,0.5,0.0,59461.84,10048.517,-1.5783194,-6.729975e-08,0.50338197,0.6000598,-5.762159e-10,-0.10140536,0.99328154,-1.1369987e-09,121.84099,0.0,312.99374,87.82034,-123.608826,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018249,0.6018064,1.8371856,1.9919373,0.0,-43.485397,-78.3556,-82.5314,-230.46234,6.7424083e-13,1.7521074e-13,1.8371853,1.8371853,1.9919373,-0.06198369,1.0,1.0,-1.2821747,0.0,0.0,-0.1547268,-64.108765,1.0,1.9919373,1.8371856,2.9804195e-07,1.2649293e-08,2.398042,1.2649293e-08,1.0,1.0,1.0
2.4472,0.5,0.0,59462.016,10048.547,-1.5783194,-6.729975e-08,0.5033813,0.6000606,-5.73472e-10,-0.101405494,0.9932828,-1.1315873e-09,120.3366,0.0,307.0137,87.82034,-122.5944,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60182565,0.6018072,1.9000174,2.054769,0.0,-36.142082,-84.19452,-62.66719,-244.34651,6.7424083e-13,1.7454027e-13,1.9000171,1.9000171,2.054769,-0.061983775,1.0,1.0,-1.282317,0.0,0.0,-0.1547268,-64.11588,1.0,2.054769,1.9000174,2.9804195e-07,1.2649293e-08,2.398242,1.2649293e-08,1.0,1.0,1.0
2.4474,0.5,0.0,59462.195,10048.577,-1.5783194,-6.729975e-08,0.50338066,0.6000613,-5.7565225e-10,-0.10140563,0.9932841,-1.1358923e-09,118.357285,0.0,299.822,87.82034,-121.096146,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60182637,0.6018079,1.9628493,2.117601,0.0,-28.656113,-89.70117,-42.555607,-257.2664,6.7424083e-13,1.7331567e-13,1.962849,1.962849,2.117601,-0.061983857,1.0,1.0,-1.2824594,0.0,0.0,-0.1547268,-64.123,1.0,2.117601,1.9628493,2.9804195e-07,1.2649293e-08,2.398442,1.2649293e-08,1.0,1.0,1.0
2.4476,0.5,0.0,59462.37,10048.606,-1.5783194,-6.729975e-08,0.50338,0.6000621,-5.7042476e-10,-0.10140575,0.99328536,-1.1255802e-09,115.910866,0.0,291.44702,87.82034,-119.11998,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60182714,0.6018086,2.025681,2.1804328,0.0,-21.057032,-94.853836,-22.276024,-269.171,6.7424083e-13,1.7125067e-13,2.0256808,2.0256808,2.1804328,-0.061983928,1.0,1.0,-1.2826017,0.0,0.0,-0.1547268,-64.13012,1.0,2.1804328,2.025681,2.9804195e-07,1.2649293e-08,2.398642,1.2649293e-08,1.0,1.0,1.0
2.4478,0.5,0.0,59462.547,10048.637,-1.5783194,-6.729975e-08,0.50337934,0.6000628,-5.8432154e-10,-0.101405874,0.9932866,-1.1530047e-09,113.006996,0.0,281.92178,87.82034,-116.67369,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018279,0.6018094,2.088513,2.2432647,0.0,-13.374829,-99.632164,-1.908476,-280.0133,6.7424083e-13,1.6923751e-13,2.0885127,2.0885127,2.2432647,-0.061984017,1.0,1.0,-1.282744,0.0,0.0,-0.1547268,-64.13724,1.0,2.2432647,2.088513,2.9804195e-07,1.2649293e-08,2.398842,1.2649293e-08,1.0,1.0,1.0
2.448,0.5,0.0,59462.727,10048.667,-1.5783194,-6.729975e-08,0.50337875,0.60006356,-5.764251e-10,-0.10140599,0.9932879,-1.1374259e-09,109.65713,0.0,271.28394,87.82034,-113.76694,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60182863,0.60181016,2.1513448,2.3060966,0.0,-5.639823,-104.0173,18.466654,-289.75058,6.7424083e-13,1.6807813e-13,2.1513445,2.1513445,2.3060966,-0.06198409,1.0,1.0,-1.2828864,0.0,0.0,-0.1547268,-64.144356,1.0,2.3060966,2.1513448,2.9804195e-07,1.2649293e-08,2.399042,1.2649293e-08,1.0,1.0,1.0
2.4482,0.5,0.0,59462.902,10048.696,-1.5783194,-6.729975e-08,0.5033781,0.60006434,-5.826397e-10,-0.10140613,0.9932892,-1.1496919e-09,105.87448,0.0,259.5754,87.82034,-110.411194,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018294,0.6018109,2.2141767,2.3689284,0.0,2.1174605,-107.99194,38.768955,-298.34436,6.7424083e-13,1.6695585e-13,2.2141764,2.2141764,2.3689284,-0.061984163,1.0,1.0,-1.2830287,0.0,0.0,-0.1547268,-64.151474,1.0,2.3689284,2.2141767,2.9804195e-07,1.2649293e-08,2.399242,1.2649293e-08,1.0,1.0,1.0
2.4484,0.5,0.0,59463.08,10048.727,-1.5783194,-6.729975e-08,0.50337744,0.6000651,-5.7334243e-10,-0.101406254,0.9932904,-1.1313489e-09,101.67399,0.0,246.84244,87.82034,-106.6197,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018301,0.60181165,2.2770085,2.4317603,0.0,9.866406,-111.5404,58.918304,-305.76074,6.7424083e-13,1.647665e-13,2.2770083,2.2770083,2.4317603,-0.061984237,1.0,1.0,-1.283171,0.0,0.0,-0.1547268,-64.15859,1.0,2.4317603,2.2770085,2.9804195e-07,1.2649293e-08,2.399442,1.2649293e-08,1.0,1.0,1.0
2.4486,0.5,0.0,59463.258,10048.757,-1.5787237,3.302354e-08,0.5033768,0.6000658,-5.723195e-10,-0.10140637,0.9932917,-1.1293334e-09,97.07223,0.0,233.13525,87.82034,-102.40742,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018309,0.6018124,2.3398404,2.4945922,0.0,17.576433,-114.64866,78.83518,-311.97043,6.7424083e-13,1.6257491e-13,2.3398402,2.3398402,2.4945922,-0.061984327,1.0,1.0,-1.2833134,0.0,0.0,-0.1547268,-64.16571,1.0,2.4945922,2.3398404,2.9804195e-07,1.2649293e-08,2.399642,1.2649293e-08,1.0,1.0,1.0
2.4488,0.5,0.0,59463.434,10048.787,-1.5787237,3.302354e-08,0.5033762,0.60006654,-5.769623e-10,-0.10140652,0.993293,-1.1384977e-09,92.08735,0.0,218.50795,87.82034,-97.79096,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018316,0.60181314,2.4026723,2.557424,0.0,25.217113,-117.30447,98.44098,-316.94894,6.7424083e-13,1.609716e-13,2.402672,2.402672,2.557424,-0.061984394,1.0,1.0,-1.2834557,0.0,0.0,-0.1547268,-64.17283,1.0,2.557424,2.4026723,2.9804195e-07,1.2649293e-08,2.399842,1.2649293e-08,1.0,1.0,1.0
2.449,0.5,0.0,59463.61,10048.816,-1.5787237,3.302354e-08,0.50337553,0.6000673,-5.7910027e-10,-0.10140663,0.99329424,-1.1427194e-09,86.73904,0.0,203.01826,87.82034,-92.78857,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018324,0.6018139,2.4655042,2.620256,0.0,32.758293,-119.49733,117.658325,-320.6766,6.7424083e-13,1.5974707e-13,2.4655037,2.4655037,2.620256,-0.061984472,1.0,1.0,-1.2835982,0.0,0.0,-0.1547268,-64.17994,1.0,2.620256,2.4655042,2.9804195e-07,1.2649293e-08,2.400042,1.2649293e-08,1.0,1.0,1.0
2.4492,0.5,0.0,59463.785,10048.847,-1.5787237,3.302354e-08,0.5033749,0.6000681,-5.778806e-10,-0.10140677,0.9932955,-1.1403155e-09,81.04839,0.0,186.72733,87.82034,-87.41996,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60183316,0.6018147,2.528336,2.6830876,0.0,40.170208,-121.2186,136.41138,-323.1387,6.7424083e-13,1.5850322e-13,2.5283356,2.5283356,2.6830876,-0.061984565,1.0,1.0,-1.2837405,0.0,0.0,-0.1547268,-64.18706,1.0,2.6830876,2.528336,2.9804195e-07,1.2649293e-08,2.400242,1.2649293e-08,1.0,1.0,1.0
2.4494,0.5,0.0,59463.965,10048.877,-1.5787237,3.302354e-08,0.5033742,0.6000688,-5.772671e-10,-0.101406895,0.99329674,-1.1391079e-09,75.037865,0.0,169.6994,87.82034,-81.70633,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018339,0.6018154,2.591168,2.7459195,0.0,47.423607,-122.46147,154.62613,-324.32553,6.7424083e-13,1.5747303e-13,2.5911674,2.5911674,2.7459195,-0.061984636,1.0,1.0,-1.2838829,0.0,0.0,-0.1547268,-64.194176,1.0,2.7459195,2.591168,2.9804195e-07,1.2649293e-08,2.400442,1.2649293e-08,1.0,1.0,1.0
2.4496,0.5,0.0,59464.14,10048.906,-1.5787237,3.302354e-08,0.5033736,0.6000696,-5.795325e-10,-0.10140702,0.99329805,-1.1435809e-09,68.731186,0.0,152.00172,87.82034,-75.67023,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60183465,0.6018162,2.6539996,2.8087513,0.0,54.48987,-123.221054,172.23067,-324.2324,6.7424083e-13,1.5704225e-13,2.6539993,2.6539993,2.8087513,-0.061984707,1.0,1.0,-1.2840252,0.0,0.0,-0.1547268,-64.201294,1.0,2.8087513,2.6539996,2.9804195e-07,1.2649293e-08,2.400642,1.2649293e-08,1.0,1.0,1.0
2.4498,0.5,0.0,59464.316,10048.937,-1.5787237,3.302354e-08,0.50337297,0.6000703,-5.8232924e-10,-0.10140714,0.9932993,-1.1491027e-09,62.15324,0.0,133.7041,87.82034,-69.33548,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60183537,0.6018169,2.7168314,2.8715832,0.0,61.3411,-123.49434,189.15555,-322.85965,6.7424083e-13,1.5643702e-13,2.7168312,2.7168312,2.8715832,-0.06198478,1.0,1.0,-1.2841675,0.0,0.0,-0.1547268,-64.20841,1.0,2.8715832,2.7168314,2.9804195e-07,1.2649293e-08,2.400842,1.2649293e-08,1.0,1.0,1.0
2.45,0.5,0.0,59464.492,10048.967,-1.5787237,3.302354e-08,0.5033723,0.6000711,-5.7911886e-10,-0.101407275,0.99330056,-1.1427707e-09,55.329987,0.0,114.87878,87.82034,-62.727077,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60183614,0.60181767,2.7796633,2.934415,0.0,67.95026,-123.28024,205.33395,-320.21274,6.7424083e-13,1.5515292e-13,2.779663,2.779663,2.934415,-0.061984867,1.0,1.0,-1.2843099,0.0,0.0,-0.1547268,-64.21553,1.0,2.934415,2.7796633,2.9804195e-07,1.2649293e-08,2.401042,1.2649293e-08,1.0,1.0,1.0
2.4502,0.5,0.0,59464.67,10048.996,-1.5787237,3.302354e-08,0.50337166,0.6000718,-5.795597e-10,-0.101407394,0.9933018,-1.1436433e-09,48.288357,0.0,95.60002,87.82034,-55.8711,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60183686,0.60181844,2.8424952,2.997247,0.0,74.29127,-122.57962,220.70204,-316.30206,6.7424083e-13,1.5414795e-13,2.842495,2.842495,2.997247,-0.06198495,1.0,1.0,-1.2844522,0.0,0.0,-0.15472679,-64.22265,1.0,2.997247,2.8424952,2.9804195e-07,1.2649293e-08,2.401242,1.2649293e-08,1.0,1.0,1.0
2.4504,0.5,0.0,59464.848,10049.026,-1.5787237,3.302354e-08,0.50337106,0.60007256,-5.750236e-10,-0.101407535,0.99330306,-1.1346952e-09,41.056133,0.0,75.94393,87.82034,-48.794613,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60183764,0.60181916,2.905327,3.0600789,0.0,80.339096,-121.39523,235.19916,-311.1431,6.7424083e-13,1.5308524e-13,2.9053268,2.9053268,3.0600789,-0.06198503,1.0,1.0,-1.2845945,0.0,0.0,-0.15472679,-64.22977,1.0,3.0600789,2.905327,2.9804195e-07,1.2649293e-08,2.401442,1.2649293e-08,1.0,1.0,1.0
2.4506,0.5,0.0,59465.023,10049.057,-1.5787237,3.302354e-08,0.5033704,0.60007334,-5.749095e-10,-0.101407655,0.9933044,-1.134473e-09,33.66186,0.0,55.98808,87.82034,-41.525536,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60183835,0.60181993,2.968159,3.1229107,0.0,86.06988,-119.73174,248.76808,-304.75616,6.7424083e-13,1.5169199e-13,2.9681587,2.9681587,3.1229107,-0.061985105,1.0,1.0,-1.2847369,0.0,0.0,-0.15472679,-64.236885,1.0,3.1229107,2.968159,2.9804195e-07,1.2649293e-08,2.401642,1.2649293e-08,1.0,1.0,1.0
2.4508,0.5,0.0,59465.2,10049.086,-1.5787237,3.302354e-08,0.50336975,0.60007405,-5.8166777e-10,-0.10140779,0.9933056,-1.147812e-09,26.134726,0.0,35.811214,87.82034,-34.092556,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6018391,0.60182065,3.0309908,3.1857426,0.0,91.461,-117.595726,261.3553,-297.1665,6.7424083e-13,1.5062051e-13,3.0309906,3.0309906,3.1857426,-0.061985184,1.0,1.0,-1.2848793,0.0,0.0,-0.15472679,-64.243996,1.0,3.1857426,3.0309908,2.9804195e-07,1.2649293e-08,2.401842,1.2649293e-08,1.0,1.0,1.0
2.451,0.5,0.0,59465.38,10049.116,-1.5787237,3.302354e-08,0.5033691,0.6000748,-5.802444e-10,-0.10140791,0.9933069,-1.1450062e-09,18.504427,0.0,15.4929695,87.831505,-26.525011,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018399,0.6018214,3.0938227,3.2485743,0.0,96.49118,-114.995605,272.91104,-288.40402,6.7424083e-13,1.4885712e-13,3.0938222,3.0938222,3.2485743,-0.061985254,1.0,1.0,-1.2850217,0.0,0.0,-0.15472679,-64.251114,1.0,3.2485743,3.0938227,2.9804195e-07,1.2649293e-08,2.402042,1.2649293e-08,1.0,1.0,1.0
2.4512,0.5,0.0,59465.555,10049.1455,-1.5787237,3.302354e-08,0.5033685,0.60007554,-5.7987165e-10,-0.10140803,0.9933081,-1.1442736e-09,10.801081,0.0,-4.886471,87.831505,-18.852766,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018406,0.6018222,3.1566546,3.3114061,0.0,101.14056,-111.94164,283.38977,-278.5033,6.7424083e-13,1.4699644e-13,3.1566541,3.1566541,3.3114061,-0.06198534,1.0,1.0,-1.285164,0.0,0.0,-0.15472679,-64.25823,1.0,3.3114061,3.1566546,2.9804195e-07,1.2649293e-08,2.402242,1.2649293e-08,1.0,1.0,1.0
