Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4514,0.5,0.0,59465.73,10049.176,-1.5787237,3.302354e-08,0.50336784,0.6000763,-5.797231e-10,-0.10140816,0.9933094,-1.1439834e-09,3.0550892,0.0,-25.246677,87.831505,-11.106097,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018414,0.6018229,3.2194862,3.374238,0.0,105.3908,-108.445885,292.75012,-267.50345,6.7424083e-13,1.473519e-13,3.219486,3.219486,3.374238,-0.061985403,1.0,1.0,-1.2853063,0.0,0.0,-0.15472679,-64.26535,1.0,3.374238,3.2194862,2.9804195e-07,1.2649293e-08,2.402442,1.2649293e-08,1.0,1.0,1.0
2.4516,0.5,0.0,59465.906,10049.206,-1.5787237,3.302354e-08,0.5033672,0.60007703,-5.769181e-10,-0.10140829,0.9933107,-1.1384511e-09,-4.702979,0.0,-45.507298,87.831505,-3.3155792,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018421,0.6018236,3.282318,3.43707,0.0,109.22511,-104.52213,300.95517,-255.44786,6.7424083e-13,1.5013362e-13,3.2823179,3.2823179,3.43707,-0.061985485,1.0,1.0,-1.2854487,0.0,0.0,-0.15472679,-64.27247,1.0,3.43707,3.282318,2.9804195e-07,1.2649293e-08,2.402642,1.2649293e-08,1.0,1.0,1.0
2.4518,0.5,0.0,59466.082,10049.235,-1.5787237,3.302354e-08,0.50336653,0.6000778,-5.7559174e-10,-0.10140841,0.99331194,-1.1358365e-09,-12.442506,0.0,-65.58837,87.831505,4.488044,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018429,0.6018244,3.34515,3.4999018,0.0,112.62838,-100.185875,307.97247,-242.3841,6.7424083e-13,1.5340012e-13,3.3451498,3.3451498,3.4999018,-0.061985567,1.0,1.0,-1.285591,0.0,0.0,-0.15472679,-64.27959,1.0,3.4999018,3.34515,2.9804195e-07,1.2649293e-08,2.402842,1.2649293e-08,1.0,1.0,1.0
2.452,0.5,0.0,59466.258,10049.266,-1.5787237,3.302354e-08,0.50336593,0.6000786,-5.786965e-10,-0.10140854,0.9933132,-1.1419662e-09,-20.132948,0.0,-85.41065,87.831505,12.273974,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018436,0.6018252,3.4079819,3.5627337,0.0,115.587166,-95.454216,313.77435,-228.36371,6.7424083e-13,1.5571156e-13,3.4079816,3.4079816,3.5627337,-0.06198564,1.0,1.0,-1.2857333,0.0,0.0,-0.15472679,-64.286705,1.0,3.5627337,3.4079819,2.9804195e-07,1.2649293e-08,2.403042,1.2649293e-08,1.0,1.0,1.0
2.4522,0.5,0.0,59466.434,10049.295,-1.5787237,3.302354e-08,0.5033653,0.6000793,-5.7540683e-10,-0.10140867,0.99331445,-1.1354775e-09,-27.743952,0.0,-104.8959,87.831505,20.011484,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018444,0.6018259,3.4708138,3.6255655,0.0,118.08978,-90.345825,318.33795,-213.44205,6.7424083e-13,1.5716646e-13,3.4708135,3.4708135,3.6255655,-0.061985712,1.0,1.0,-1.2858757,0.0,0.0,-0.15472679,-64.29382,1.0,3.6255655,3.4708138,2.9804195e-07,1.2649293e-08,2.403242,1.2649293e-08,1.0,1.0,1.0
2.4524,0.5,0.0,59466.613,10049.325,-1.5787237,3.302354e-08,0.5033646,0.6000801,-5.728762e-10,-0.1014088,0.9933157,-1.1304865e-09,-35.245483,0.0,-123.967224,87.831505,27.670036,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018451,0.60182667,3.5336456,3.6883974,0.0,120.12636,-84.880875,321.64523,-197.678,6.7424083e-13,1.5825346e-13,3.5336454,3.5336454,3.6883974,-0.0619858,1.0,1.0,-1.286018,0.0,0.0,-0.15472679,-64.30094,1.0,3.6883974,3.5336456,2.9804195e-07,1.2649293e-08,2.403442,1.2649293e-08,1.0,1.0,1.0
2.4526,0.5,0.0,59466.79,10049.355,-1.5787237,3.302354e-08,0.50336397,0.6000808,-5.704963e-10,-0.101408936,0.993317,-1.125793e-09,-42.607937,0.0,-142.54935,87.831505,35.219406,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60184586,0.60182744,3.5964775,3.7512293,0.0,121.68886,-79.080925,323.6831,-181.13376,6.7424083e-13,1.5903124e-13,3.5964773,3.5964773,3.7512293,-0.06198588,1.0,1.0,-1.2861603,0.0,0.0,-0.15472679,-64.30806,1.0,3.7512293,3.5964775,2.9804195e-07,1.2649293e-08,2.403642,1.2649293e-08,1.0,1.0,1.0
2.4528,0.5,0.0,59466.965,10049.385,-1.5787237,3.302354e-08,0.5033634,0.60008156,-5.7132055e-10,-0.101409055,0.99331826,-1.1274224e-09,-49.80225,0.0,-160.56894,87.831505,42.629803,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018466,0.60182816,3.6593094,3.814061,0.0,122.77111,-72.96886,324.44357,-163.87462,6.7424083e-13,1.5996935e-13,3.659309,3.659309,3.814061,-0.06198596,1.0,1.0,-1.2863028,0.0,0.0,-0.15472679,-64.31517,1.0,3.814061,3.6593094,2.9804195e-07,1.2649293e-08,2.403842,1.2649293e-08,1.0,1.0,1.0
2.453,0.5,0.0,59467.14,10049.415,-1.5787237,3.302354e-08,0.5033627,0.6000823,-5.7836386e-10,-0.10140918,0.9933195,-1.1413244e-09,-56.800037,0.0,-177.9549,87.831505,49.871975,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60184735,0.60182893,3.7221413,3.8768928,0.0,123.368835,-66.5688,323.92358,-145.96869,6.7424083e-13,1.611716e-13,3.7221408,3.7221408,3.8768928,-0.061986033,1.0,1.0,-1.2864451,0.0,0.0,-0.15472679,-64.32229,1.0,3.8768928,3.7221413,2.9804195e-07,1.2649293e-08,2.404042,1.2649293e-08,1.0,1.0,1.0
2.4532,0.5,0.0,59467.316,10049.444,-1.5787237,3.302354e-08,0.50336206,0.60008305,-5.7367244e-10,-0.101409316,0.99332076,-1.1320693e-09,-63.573677,0.0,-194.63858,87.831505,56.917343,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60184807,0.60182965,3.7849731,3.9397247,0.0,123.47969,-59.906013,322.12524,-127.48666,6.7424083e-13,1.6214977e-13,3.7849727,3.7849727,3.9397247,-0.06198611,1.0,1.0,-1.2865875,0.0,0.0,-0.15472679,-64.32941,1.0,3.9397247,3.7849731,2.9804195e-07,1.2649293e-08,2.404242,1.2649293e-08,1.0,1.0,1.0
2.4534,0.5,0.0,59467.492,10049.475,-1.5787237,3.302354e-08,0.5033614,0.60008377,-5.694114e-10,-0.10140943,0.993322,-1.1236636e-09,-70.096436,0.0,-210.55415,87.831505,63.738102,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60184884,0.6018304,3.8478048,4.002557,0.0,123.103226,-53.006786,319.0556,-108.50144,6.7424083e-13,1.415391e-13,3.8478045,3.8478045,4.002557,-0.061986193,1.0,1.0,-1.2867298,0.0,0.0,-0.15472679,-64.336525,1.0,4.002557,3.8478048,2.9804195e-07,1.2649293e-08,2.404442,1.2649293e-08,1.0,1.0,1.0
2.4536,0.5,0.0,59467.668,10049.504,-1.5787237,3.302354e-08,0.5033608,0.60008454,-5.724896e-10,-0.10140955,0.99332327,-1.1297409e-09,-76.342575,0.0,-225.63881,87.831505,70.30733,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60184956,0.60183114,3.9106367,4.0653887,0.0,122.24092,-45.89835,314.72678,-89.087975,6.7424083e-13,5.381982e-14,3.9106364,3.9106364,4.0653887,-0.061986264,1.0,1.0,-1.2868721,0.0,0.0,-0.15472679,-64.34364,1.0,4.0653887,3.9106367,2.9804195e-07,1.2649293e-08,2.404642,1.2649293e-08,1.0,1.0,1.0
2.4538,0.5,0.0,59467.844,10049.534,-1.5787237,3.302354e-08,0.50336015,0.60008526,-5.814008e-10,-0.101409696,0.9933246,-1.147329e-09,-82.28744,0.0,-239.833,87.831505,76.599106,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60185033,0.6018319,3.9734685,4.12822,0.0,120.896194,-38.608753,309.15585,-69.32287,6.7424083e-13,-6.519258e-14,3.9734683,3.9734683,4.12822,-0.061986346,1.0,1.0,-1.2870145,0.0,0.0,-0.15472679,-64.35076,1.0,4.12822,3.9734685,2.9804195e-07,1.2649293e-08,2.404842,1.2649293e-08,1.0,1.0,1.0
2.454,0.5,0.0,59468.02,10049.564,-1.5787237,3.302354e-08,0.5033595,0.60008603,-5.8773864e-10,-0.101409815,0.9933258,-1.1598389e-09,-87.90756,0.0,-253.08072,87.831505,82.58859,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60185105,0.6018326,4.0363007,4.191052,0.0,119.07433,-31.166769,302.36484,-49.284122,6.7424083e-13,-1.800613e-13,4.0363,4.0363,4.191052,-0.061986424,1.0,1.0,-1.2871568,0.0,0.0,-0.15472679,-64.35788,1.0,4.191052,4.0363007,2.9804195e-07,1.2649293e-08,2.405042,1.2649293e-08,1.0,1.0,1.0
2.4542,0.5,0.0,59468.195,10049.594,-1.5787237,3.302354e-08,0.5033589,0.60008675,-6.0161426e-10,-0.101409934,0.9933271,-1.187224e-09,-93.18078,0.0,-265.32968,87.831505,88.25216,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018518,0.6018334,4.0991325,4.253884,0.0,116.78254,-23.601765,294.3805,-29.050827,6.7424083e-13,-2.7806788e-13,4.099132,4.099132,4.253884,-0.06198649,1.0,1.0,-1.2872992,0.0,0.0,-0.15472677,-64.365,1.0,4.253884,4.0991325,2.9804195e-07,1.2649293e-08,2.405242,1.2649293e-08,1.0,1.0,1.0
2.4544,0.5,0.0,59468.37,10049.624,-1.5787237,3.302354e-08,0.50335824,0.6000875,-6.043475e-10,-0.10141007,0.99332833,-1.1926208e-09,-98.08626,0.0,-276.53152,87.831505,93.567444,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60185254,0.6018342,4.161964,4.3167157,0.0,114.029854,-15.943595,285.23434,-8.70283,6.7424083e-13,-3.6355527e-13,4.161964,4.161964,4.3167157,-0.061986573,1.0,1.0,-1.2874415,0.0,0.0,-0.15472677,-64.372116,1.0,4.3167157,4.161964,2.9804195e-07,1.2649293e-08,2.405442,1.2649293e-08,1.0,1.0,1.0
2.4546,0.5,0.0,59468.55,10049.653,-1.5787237,3.302354e-08,0.5033576,0.60008824,-6.203575e-10,-0.1014102,0.9933296,-1.2242181e-09,-102.604645,0.0,-286.64206,87.831505,98.51347,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018533,0.6018349,4.224796,4.3795476,0.0,110.82713,-8.222486,274.9625,11.6795635,6.7424083e-13,-4.3642498e-13,4.224796,4.224796,4.3795476,-0.06198666,1.0,1.0,-1.287584,0.0,0.0,-0.15472677,-64.37923,1.0,4.3795476,4.224796,2.9804195e-07,1.2649293e-08,2.405642,1.2649293e-08,1.0,1.0,1.0
2.4548,0.5,0.0,59468.727,10049.684,-1.5787237,3.302354e-08,0.50335693,0.600089,-6.213596e-10,-0.101410314,0.99333084,-1.2261987e-09,-106.71811,0.0,-295.62137,87.831505,103.07073,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.601854,0.60183567,4.2876277,4.4423795,0.0,107.18702,-0.4689055,263.60544,32.015915,6.7424083e-13,-5.009667e-13,4.2876277,4.2876277,4.4423795,-0.061986737,1.0,1.0,-1.2877263,0.0,0.0,-0.15472677,-64.386345,1.0,4.4423795,4.2876277,2.9804195e-07,1.2649293e-08,2.405842,1.2649293e-08,1.0,1.0,1.0
2.455,0.5,0.0,59468.902,10049.713,-1.5787237,3.302354e-08,0.50335634,0.6000898,-6.285566e-10,-0.10141043,0.9933321,-1.2404044e-09,-110.41042,0.0,-303.43402,87.831505,107.22122,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018548,0.60183644,4.3504596,4.5052114,0.0,103.12388,7.286544,251.20805,52.225964,6.7424083e-13,-5.5556205e-13,4.3504596,4.3504596,4.5052114,-0.061986808,1.0,1.0,-1.2878686,0.0,0.0,-0.15472677,-64.39346,1.0,4.5052114,4.3504596,2.9804195e-07,1.2649293e-08,2.406042,1.2649293e-08,1.0,1.0,1.0
2.4552,0.5,0.0,59469.08,10049.743,-1.5787237,3.302354e-08,0.5033557,0.6000905,-6.389197e-10,-0.101410575,0.99333334,-1.2608584e-09,-113.667,0.0,-310.04916,87.831505,110.94858,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018555,0.60183716,4.4132915,4.568043,0.0,98.65375,15.013256,237.81921,72.22995,6.7424083e-13,-5.9784317e-13,4.4132915,4.4132915,4.568043,-0.06198689,1.0,1.0,-1.288011,0.0,0.0,-0.15472677,-64.40058,1.0,4.568043,4.4132915,2.9804195e-07,1.2649293e-08,2.406242,1.2649293e-08,1.0,1.0,1.0
2.4554,0.5,0.0,59469.254,10049.772,-1.5787237,3.302354e-08,0.503355,0.6000913,-6.4335226e-10,-0.10141069,0.99333465,-1.2696089e-09,-116.47499,0.0,-315.4407,87.831505,114.23807,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018563,0.6018379,4.4761233,4.630875,0.0,93.79426,22.680737,223.49179,91.94893,6.7424083e-13,-6.318317e-13,4.4761233,4.4761233,4.630875,-0.061986964,1.0,1.0,-1.2881533,0.0,0.0,-0.15472677,-64.4077,1.0,4.630875,4.4761233,2.9804195e-07,1.2649293e-08,2.406442,1.2649293e-08,1.0,1.0,1.0
2.4556,0.5,0.0,59469.43,10049.803,-1.5787237,3.302354e-08,0.50335443,0.600092,-6.4127276e-10,-0.10141083,0.9933359,-1.2655085e-09,-118.82332,0.0,-319.58737,87.831505,117.07673,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.601857,0.60183865,4.538955,4.693707,0.0,88.5646,30.258726,208.2823,111.30508,6.7424083e-13,-6.637496e-13,4.538955,4.538955,4.693707,-0.061987046,1.0,1.0,-1.2882956,0.0,0.0,-0.15472677,-64.41482,1.0,4.693707,4.538955,2.9804195e-07,1.2649293e-08,2.406642,1.2649293e-08,1.0,1.0,1.0
2.4558,0.5,0.0,59469.605,10049.832,-1.5787237,3.302354e-08,0.5033538,0.6000927,-6.2617406e-10,-0.10141094,0.99333715,-1.2357153e-09,-120.70271,0.0,-322.47278,87.831505,119.45334,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018578,0.6018394,4.601787,4.756539,0.0,82.9854,37.717316,192.25078,130.222,6.7424083e-13,-6.9471805e-13,4.6017866,4.6017866,4.756539,-0.061987124,1.0,1.0,-1.288438,0.0,0.0,-0.15472677,-64.421936,1.0,4.756539,4.601787,2.9804195e-07,1.2649293e-08,2.406842,1.2649293e-08,1.0,1.0,1.0
2.456,0.5,0.0,59469.78,10049.862,-1.5787237,3.302354e-08,0.5033531,0.6000935,-6.36046e-10,-0.101411074,0.9933384,-1.2552e-09,-122.10575,0.0,-324.0855,87.831505,121.358536,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018585,0.60184014,4.664619,4.8193707,0.0,77.078674,45.027073,175.46048,148.62505,6.7424083e-13,-7.194993e-13,4.6646185,4.6646185,4.8193707,-0.061987188,1.0,1.0,-1.2885803,0.0,0.0,-0.15472677,-64.429054,1.0,4.8193707,4.664619,2.9804195e-07,1.2649293e-08,2.407042,1.2649293e-08,1.0,1.0,1.0
2.4562,0.5,0.0,59469.957,10049.892,-1.5787237,3.302354e-08,0.5033525,0.6000942,-6.3910155e-10,-0.10141119,0.99333966,-1.2612332e-09,-123.02689,0.0,-324.41925,87.831505,122.78478,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018593,0.6018409,4.727451,4.8822026,0.0,70.867744,52.159145,157.97769,166.44157,6.7424083e-13,-7.401116e-13,4.7274504,4.7274504,4.8822026,-0.061987262,1.0,1.0,-1.2887226,0.0,0.0,-0.15472677,-64.43617,1.0,4.8822026,4.727451,2.9804195e-07,1.2649293e-08,2.407242,1.2649293e-08,1.0,1.0,1.0
2.4564,0.5,0.0,59470.133,10049.922,-1.5787237,3.302354e-08,0.50335187,0.600095,-6.374448e-10,-0.101411335,0.9933409,-1.257967e-09,-123.46251,0.0,-323.47266,87.831505,123.72646,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60186,0.6018416,4.7902827,4.9450345,0.0,64.37712,59.08539,139.87138,183.60129,6.7424083e-13,-7.6012726e-13,4.7902822,4.7902822,4.9450345,-0.061987348,1.0,1.0,-1.2888651,0.0,0.0,-0.15472677,-64.44329,1.0,4.9450345,4.7902827,2.9804195e-07,1.2649293e-08,2.407442,1.2649293e-08,1.0,1.0,1.0
2.4566,0.5,0.0,59470.305,10049.951,-1.5787237,3.302354e-08,0.5033512,0.60009575,-6.377345e-10,-0.101411454,0.99334216,-1.2585417e-09,-123.41087,0.0,-321.24945,87.831505,124.17985,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60186076,0.6018424,4.8531146,5.0078664,0.0,57.63241,65.778465,121.21302,200.03644,6.7424083e-13,-7.773411e-13,4.853114,4.853114,5.0078664,-0.061987415,1.0,1.0,-1.2890074,0.0,0.0,-0.15472677,-64.4504,1.0,5.0078664,4.8531146,2.9804195e-07,1.2649293e-08,2.407642,1.2649293e-08,1.0,1.0,1.0
2.4568,0.5,0.0,59470.48,10049.981,-1.5787237,3.302354e-08,0.5033506,0.60009646,-6.386035e-10,-0.10141159,0.9933434,-1.26026e-09,-122.872185,0.0,-317.75842,87.831505,124.14316,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018615,0.6018431,4.9159465,5.0706983,0.0,50.660233,72.21195,102.07624,215.68219,6.7424083e-13,-7.8877085e-13,4.915946,4.915946,5.0706983,-0.061987508,1.0,1.0,-1.2891498,0.0,0.0,-0.15472677,-64.45752,1.0,5.0706983,4.9159465,2.9804195e-07,1.2649293e-08,2.407842,1.2649293e-08,1.0,1.0,1.0
2.457,0.5,0.0,59470.656,10050.011,-1.5787237,3.302354e-08,0.50334996,0.60009724,-6.3599354e-10,-0.101411715,0.99334466,-1.2551125e-09,-121.84859,0.0,-313.01334,87.831505,123.61653,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018622,0.6018439,4.9787784,5.13353,0.0,43.488106,78.36048,82.53656,230.47678,6.7424083e-13,-7.9664557e-13,4.978778,4.978778,5.13353,-0.061987575,1.0,1.0,-1.2892921,0.0,0.0,-0.15472677,-64.46464,1.0,5.13353,4.9787784,2.9804195e-07,1.2649293e-08,2.408042,1.2649293e-08,1.0,1.0,1.0
2.4572,0.5,0.0,59470.832,10050.04,-1.5787237,3.302354e-08,0.5033493,0.60009795,-6.265399e-10,-0.10141184,0.993346,-1.236459e-09,-120.34409,0.0,-307.03293,87.831505,122.602036,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60186297,0.6018446,5.0416102,5.196362,0.0,36.144333,84.19976,62.6711,244.36182,6.7424083e-13,-8.037506e-13,5.04161,5.04161,5.196362,-0.061987657,1.0,1.0,-1.2894344,0.0,0.0,-0.15472677,-64.471756,1.0,5.196362,5.0416102,2.9804195e-07,1.2649293e-08,2.408242,1.2649293e-08,1.0,1.0,1.0
2.4574,0.5,0.0,59471.008,10050.07,-1.5787237,3.302354e-08,0.50334865,0.6000987,-6.2098193e-10,-0.101411946,0.9933472,-1.2254938e-09,-118.36466,0.0,-299.84076,87.831505,121.10369,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.6018637,0.6018454,5.104442,5.259194,0.0,28.657896,89.706764,42.558258,257.2825,6.7424083e-13,-8.09365e-13,5.1044416,5.1044416,5.259194,-0.06198773,1.0,1.0,-1.2895768,0.0,0.0,-0.15472677,-64.478874,1.0,5.259194,5.104442,2.9804195e-07,1.2649293e-08,2.408442,1.2649293e-08,1.0,1.0,1.0
2.4576,0.5,0.0,59471.184,10050.1,-1.5787237,3.302354e-08,0.50334805,0.60009944,-6.1187844e-10,-0.1014121,0.9933485,-1.2075313e-09,-115.91808,0.0,-291.46524,87.831505,119.127396,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.40338,1.0,0.60186446,0.6018461,5.167274,5.3220253,0.0,21.058342,94.85974,22.277405,269.18784,6.7424083e-13,-8.130322e-13,5.1672735,5.1672735,5.3220253,-0.06198781,1.0,1.0,-1.2897191,0.0,0.0,-0.15472677,-64.48599,1.0,5.3220253,5.167274,2.9804195e-07,1.2649293e-08,2.408642,1.2649293e-08,1.0,1.0,1.0
2.4578,0.5,0.0,59471.36,10050.13,-1.5787237,3.302354e-08,0.5033474,0.6001002,-6.091311e-10,-0.101412214,0.99334973,-1.2021124e-09,-113.01403,0.0,-281.93942,87.831505,116.68096,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018652,0.6018469,5.230106,5.384857,0.0,13.375661,99.63837,1.9085833,280.03085,6.7424083e-13,-8.1484716e-13,5.2301054,5.2301054,5.384857,-0.06198789,1.0,1.0,-1.2898614,0.0,0.0,-0.15472677,-64.49311,1.0,5.384857,5.230106,2.9804195e-07,1.2649293e-08,2.408842,1.2649293e-08,1.0,1.0,1.0
2.458,0.5,0.0,59471.535,10050.159,-1.5787237,3.302354e-08,0.50334674,0.60010093,-6.0494715e-10,-0.10141235,0.993351,-1.1938586e-09,-109.663956,0.0,-271.3009,87.831505,113.774025,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60186595,0.60184765,5.2929378,5.447689,0.0,5.6401734,104.02378,-18.467821,289.7687,6.7424083e-13,-8.1549725e-13,5.2929373,5.2929373,5.447689,-0.06198797,1.0,1.0,-1.2900038,0.0,0.0,-0.15472677,-64.50023,1.0,5.447689,5.2929378,2.9804195e-07,1.2649293e-08,2.409042,1.2649293e-08,1.0,1.0,1.0
2.4582,0.5,0.0,59471.71,10050.189,-1.5787237,3.302354e-08,0.50334615,0.6001017,-6.001717e-10,-0.10141247,0.99335223,-1.1844372e-09,-105.88107,0.0,-259.59164,87.831505,110.41807,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60186666,0.60184836,5.355769,5.510521,0.0,-2.117593,107.998665,-38.771393,298.36304,6.7424083e-13,-8.204872e-13,5.355769,5.355769,5.510521,-0.061988045,1.0,1.0,-1.2901461,0.0,0.0,-0.15472676,-64.50735,1.0,5.510521,5.355769,2.9804195e-07,1.2649293e-08,2.409242,1.2649293e-08,1.0,1.0,1.0
2.4584,0.5,0.0,59471.887,10050.219,-1.5787237,3.302354e-08,0.5033455,0.6001024,-5.9701594e-10,-0.101412594,0.9933535,-1.1782123e-09,-101.68032,0.0,-246.85786,87.831505,106.626335,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60186744,0.60184914,5.418601,5.573353,0.0,-9.867022,111.54734,-58.922,305.77988,6.7424083e-13,-8.3311927e-13,5.418601,5.418601,5.573353,-0.061988123,1.0,1.0,-1.2902886,0.0,0.0,-0.15472676,-64.51446,1.0,5.573353,5.418601,2.9804195e-07,1.2649293e-08,2.409442,1.2649293e-08,1.0,1.0,1.0
2.4586,0.5,0.0,59472.062,10050.248,-1.5787237,3.302354e-08,0.50334483,0.60010314,-5.951822e-10,-0.10141272,0.99335474,-1.1745963e-09,-97.07827,0.0,-233.14983,87.831505,102.41379,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60186815,0.60184985,5.481433,5.6361847,0.0,-17.577528,114.65579,-78.84012,311.98993,6.7424083e-13,-8.451692e-13,5.481433,5.481433,5.6361847,-0.061988205,1.0,1.0,-1.2904309,0.0,0.0,-0.15472676,-64.521576,1.0,5.6361847,5.481433,2.9804195e-07,1.2649293e-08,2.409642,1.2649293e-08,1.0,1.0,1.0
2.4588,0.5,0.0,59472.234,10050.278,-1.5787237,3.302354e-08,0.50334424,0.6001039,-5.994523e-10,-0.10141284,0.993356,-1.1830266e-09,-92.09308,0.0,-218.5216,87.831505,97.79705,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018689,0.60185057,5.544265,5.6990166,0.0,-25.218683,117.31176,-98.44714,316.96875,6.7424083e-13,-8.5504184e-13,5.544265,5.544265,5.6990166,-0.06198827,1.0,1.0,-1.2905732,0.0,0.0,-0.15472676,-64.528694,1.0,5.6990166,5.544265,2.9804195e-07,1.2649293e-08,2.409842,1.2649293e-08,1.0,1.0,1.0
2.459,0.5,0.0,59472.41,10050.308,-1.5787237,3.302354e-08,0.5033436,0.60010463,-5.990326e-10,-0.101412974,0.99335724,-1.1822011e-09,-86.74443,0.0,-203.03094,87.831505,92.794334,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60186964,0.60185134,5.6070967,5.7618484,0.0,-32.76033,119.50476,-117.66569,320.69662,6.7424083e-13,-8.6519984e-13,5.6070967,5.6070967,5.7618484,-0.06198835,1.0,1.0,-1.2907156,0.0,0.0,-0.15472676,-64.53581,1.0,5.7618484,5.6070967,2.9804195e-07,1.2649293e-08,2.410042,1.2649293e-08,1.0,1.0,1.0
2.4592,0.5,0.0,59472.586,10050.338,-1.5787237,3.302354e-08,0.5033429,0.6001054,-5.9905647e-10,-0.101413086,0.9933585,-1.1822513e-09,-81.05343,0.0,-186.73898,87.831505,87.42539,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60187036,0.60185206,5.6699286,5.8246803,0.0,-40.172707,121.226135,-136.4199,323.15887,6.7424083e-13,-8.735043e-13,5.6699286,5.6699286,5.8246803,-0.06198843,1.0,1.0,-1.2908579,0.0,0.0,-0.15472676,-64.54293,1.0,5.8246803,5.6699286,2.9804195e-07,1.2649293e-08,2.410242,1.2649293e-08,1.0,1.0,1.0
2.4594,0.5,0.0,59472.76,10050.367,-1.5787237,3.302354e-08,0.50334233,0.6001061,-5.8787925e-10,-0.10141322,0.99335974,-1.1601956e-09,-75.042534,0.0,-169.70999,87.831505,81.71141,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60187113,0.60185283,5.7327604,5.887512,0.0,-47.42656,122.469086,-154.63579,324.3458,6.7424083e-13,-8.807959e-13,5.7327604,5.7327604,5.887512,-0.06198851,1.0,1.0,-1.2910002,0.0,0.0,-0.15472676,-64.55005,1.0,5.887512,5.7327604,2.9804195e-07,1.2649293e-08,2.410442,1.2649293e-08,1.0,1.0,1.0
2.4596,0.5,0.0,59472.938,10050.396,-1.5787237,3.302354e-08,0.5033417,0.6001069,-5.8932026e-10,-0.10141336,0.993361,-1.1630426e-09,-68.73546,0.0,-152.0112,87.831505,75.674934,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60187185,0.60185355,5.7955923,5.950344,0.0,-54.493256,123.228714,-172.24144,324.25262,6.7424083e-13,-8.853359e-13,5.795592,5.795592,5.950344,-0.06198858,1.0,1.0,-1.2911426,0.0,0.0,-0.15472676,-64.55717,1.0,5.950344,5.7955923,2.9804195e-07,1.2649293e-08,2.410642,1.2649293e-08,1.0,1.0,1.0
2.4598,0.5,0.0,59473.113,10050.427,-1.5787237,3.302354e-08,0.503341,0.6001076,-5.9367844e-10,-0.10141347,0.99336225,-1.1716464e-09,-62.1571,0.0,-133.71245,87.831505,69.33979,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018726,0.6018543,5.858424,6.013176,0.0,-61.34491,123.502014,-189.16737,322.87982,6.7424083e-13,-8.872387e-13,5.8584237,5.8584237,6.013176,-0.061988655,1.0,1.0,-1.2912849,0.0,0.0,-0.15472676,-64.564285,1.0,6.013176,5.858424,2.9804195e-07,1.2649293e-08,2.410842,1.2649293e-08,1.0,1.0,1.0
2.46,0.5,0.0,59473.285,10050.456,-1.5787237,3.302354e-08,0.5033404,0.6001084,-5.9275096e-10,-0.10141359,0.9933635,-1.169819e-09,-55.333424,0.0,-114.88593,87.831505,62.730976,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60187334,0.60185504,5.921256,6.076008,0.0,-67.95448,123.2879,-205.34679,320.23273,6.7424083e-13,-8.869969e-13,5.9212556,5.9212556,6.076008,-0.061988726,1.0,1.0,-1.2914273,0.0,0.0,-0.15472676,-64.5714,1.0,6.076008,5.921256,2.9804195e-07,1.2649293e-08,2.411042,1.2649293e-08,1.0,1.0,1.0
2.4602,0.5,0.0,59473.46,10050.486,-1.5787237,3.302354e-08,0.50333977,0.6001091,-5.881252e-10,-0.10141373,0.99336475,-1.1606929e-09,-48.291355,0.0,-95.60598,87.831505,55.874577,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018741,0.6018558,5.984088,6.1388397,0.0,-74.29588,122.587234,-220.71584,316.3218,6.7424083e-13,-8.850705e-13,5.9840875,5.9840875,6.1388397,-0.061988812,1.0,1.0,-1.2915697,0.0,0.0,-0.15472676,-64.57852,1.0,6.1388397,5.984088,2.9804195e-07,1.2649293e-08,2.411242,1.2649293e-08,1.0,1.0,1.0
2.4604,0.5,0.0,59473.637,10050.516,-1.5787237,3.302354e-08,0.5033391,0.6001098,-5.8679983e-10,-0.10141386,0.993366,-1.1580801e-09,-41.05868,0.0,-75.94866,87.831505,48.797646,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018748,0.6018565,6.04692,6.2016716,0.0,-80.344086,121.40277,-235.21385,311.1625,6.7424083e-13,-8.8279893e-13,6.0469193,6.0469193,6.2016716,-0.061988894,1.0,1.0,-1.291712,0.0,0.0,-0.15472676,-64.58563,1.0,6.2016716,6.04692,2.9804195e-07,1.2649293e-08,2.411442,1.2649293e-08,1.0,1.0,1.0
2.4606,0.5,0.0,59473.812,10050.545,-1.5787237,3.302354e-08,0.5033385,0.6001106,-5.817699e-10,-0.10141397,0.99336725,-1.1481561e-09,-33.66395,0.0,-55.99156,87.831505,41.528114,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60187554,0.6018573,6.1097517,6.2645035,0.0,-86.075226,119.739174,-248.78362,304.77518,6.7424083e-13,-8.8116607e-13,6.109751,6.109751,6.2645035,-0.061988965,1.0,1.0,-1.2918544,0.0,0.0,-0.15472676,-64.59275,1.0,6.2645035,6.1097517,2.9804195e-07,1.2649293e-08,2.411642,1.2649293e-08,1.0,1.0,1.0
2.4608,0.5,0.0,59473.99,10050.575,-1.5787237,3.302354e-08,0.50333786,0.6001113,-5.7489374e-10,-0.1014141,0.9933685,-1.1345884e-09,-26.136347,0.0,-35.81344,87.831505,34.094673,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018763,0.601858,6.1725836,0.044149857,0.0,-91.466675,117.60303,-261.37158,297.18503,6.7424083e-13,-8.7881357e-13,6.172583,6.172583,0.044149857,-0.061989054,1.0,1.0,-1.2919967,0.0,0.0,-0.15472676,-64.59987,1.0,0.044149857,6.1725836,2.9804195e-07,1.2649293e-08,2.411842,1.2649293e-08,1.0,1.0,1.0
2.461,0.5,0.0,59474.16,10050.6045,-1.5787237,3.302354e-08,0.50333726,0.6001121,-5.685948e-10,-0.10141423,0.99336976,-1.1221599e-09,-18.505575,0.0,-15.493923,87.831505,26.52666,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60187703,0.6018588,6.2354155,0.10698171,0.0,-96.49717,115.00274,-272.92807,288.422,6.7424083e-13,-8.7371885e-13,6.235415,6.235415,0.10698171,-0.061989114,1.0,1.0,-1.292139,0.0,0.0,-0.15472676,-64.60699,1.0,0.10698171,6.2354155,2.9804195e-07,1.2649293e-08,2.412042,1.2649293e-08,1.0,1.0,1.0
2.4612,0.5,0.0,59474.336,10050.634,-1.5787237,3.302354e-08,0.5033366,0.6001128,-5.6273436e-10,-0.10141436,0.993371,-1.1105967e-09,-10.80175,0.0,4.886788,87.831505,18.853937,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018778,0.6018595,0.015061878,0.16981356,0.0,-101.146835,111.948586,-283.40744,278.52066,6.7424083e-13,-8.6621845e-13,0.01506158,0.01506158,0.16981356,-0.061989196,1.0,1.0,-1.2922814,0.0,0.0,-0.15472676,-64.614105,1.0,0.16981356,0.015061878,2.9804195e-07,1.2649293e-08,2.412242,1.2649293e-08,1.0,1.0,1.0
2.4614,0.5,0.0,59474.51,10050.664,-1.5787237,3.302354e-08,0.50333595,0.6001136,-5.6470534e-10,-0.101414494,0.99337226,-1.1144895e-09,-3.055278,0.0,25.248264,87.831505,11.106789,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018785,0.6018603,0.077893734,0.23264542,0.0,-105.39734,108.452614,-292.76837,267.5201,6.7424083e-13,-8.587782e-13,0.077893436,0.077893436,0.23264542,-0.06198927,1.0,1.0,-1.2924237,0.0,0.0,-0.15472676,-64.62122,1.0,0.23264542,0.077893734,2.9804195e-07,1.2649293e-08,2.412442,1.2649293e-08,1.0,1.0,1.0
2.4616,0.5,0.0,59474.688,10050.693,-1.5787237,3.302354e-08,0.50333536,0.6001143,-5.5859756e-10,-0.10141462,0.9933735,-1.1024381e-09,4.7032714,0.0,45.510147,87.831505,3.3157864,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018793,0.601861,0.14072558,0.29547727,0.0,-109.231895,104.52862,-300.9739,255.46378,6.7424083e-13,-8.524122e-13,0.14072528,0.14072528,0.29547727,-0.061989345,1.0,1.0,-1.2925661,0.0,0.0,-0.15472676,-64.62834,1.0,0.29547727,0.14072558,2.9804195e-07,1.2649293e-08,2.412642,1.2649293e-08,1.0,1.0,1.0
2.4618,0.5,0.0,59474.86,10050.723,-1.5787237,3.302354e-08,0.5033347,0.600115,-5.4903854e-10,-0.10141473,0.99337476,-1.0835752e-09,12.443278,0.0,65.592476,87.831505,-4.488321,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60188,0.6018618,0.20355745,0.35830912,0.0,-112.63537,100.19209,-307.99167,242.39919,6.7424083e-13,-8.4642563e-13,0.20355715,0.20355715,0.35830912,-0.061989438,1.0,1.0,-1.2927084,0.0,0.0,-0.15472676,-64.63546,1.0,0.35830912,0.20355745,2.9804195e-07,1.2649293e-08,2.412842,1.2649293e-08,1.0,1.0,1.0
2.462,0.5,0.0,59475.035,10050.753,-1.5787237,3.302354e-08,0.50333405,0.6001158,-5.3915716e-10,-0.10141487,0.993376,-1.0640762e-09,20.134197,0.0,85.415985,87.831505,-12.274734,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018807,0.6018625,0.26638928,0.42114097,0.0,-115.59433,95.46014,-313.7939,228.37793,6.7424083e-13,-8.401969e-13,0.26638898,0.26638898,0.42114097,-0.06198951,1.0,1.0,-1.2928507,0.0,0.0,-0.15472676,-64.64258,1.0,0.42114097,0.26638928,2.9804195e-07,1.2649293e-08,2.413042,1.2649293e-08,1.0,1.0,1.0
2.4622,0.5,0.0,59475.21,10050.782,-1.5787237,3.302354e-08,0.50333345,0.6001165,-5.4151117e-10,-0.10141499,0.99337727,-1.0687247e-09,27.745674,0.0,104.90244,87.831505,-20.012724,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018815,0.6018632,0.32922116,0.48397282,0.0,-118.0971,90.35143,-318.3578,213.45534,6.7424083e-13,-8.336848e-13,0.32922086,0.32922086,0.48397282,-0.06198959,1.0,1.0,-1.2929932,0.0,0.0,-0.15472674,-64.64969,1.0,0.48397282,0.32922116,2.9804195e-07,1.2649293e-08,2.413242,1.2649293e-08,1.0,1.0,1.0
2.4624,0.5,0.0,59475.387,10050.812,-1.5787237,3.302354e-08,0.5033328,0.60011727,-5.399075e-10,-0.10141511,0.9933785,-1.0655624e-09,35.24767,0.0,123.97495,87.831505,-27.671751,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018822,0.601864,0.392053,0.54680467,0.0,-120.133804,84.88614,-321.66525,197.69029,6.7424083e-13,-8.2715074e-13,0.3920527,0.3920527,0.54680467,-0.061989665,1.0,1.0,-1.2931355,0.0,0.0,-0.15472674,-64.65681,1.0,0.54680467,0.392053,2.9804195e-07,1.2649293e-08,2.413442,1.2649293e-08,1.0,1.0,1.0
2.4626,0.5,0.0,59475.56,10050.842,-1.5787237,3.302354e-08,0.50333214,0.600118,-5.3221855e-10,-0.10141524,0.9933798,-1.0503902e-09,42.610577,0.0,142.55824,87.831505,-35.22159,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.601883,0.6018647,0.45488486,0.60963655,0.0,-121.696396,79.08582,-323.70325,181.14502,6.7424083e-13,-8.20541e-13,0.45488456,0.45488456,0.60963655,-0.06198974,1.0,1.0,-1.2932779,0.0,0.0,-0.15472674,-64.663925,1.0,0.60963655,0.45488486,2.9804195e-07,1.2649293e-08,2.413642,1.2649293e-08,1.0,1.0,1.0
2.4628,0.5,0.0,59475.734,10050.871,-1.5787237,3.302354e-08,0.50333154,0.60011876,-5.3703314e-10,-0.10141537,0.993381,-1.0598948e-09,49.805336,0.0,160.57895,87.831505,-42.632442,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018837,0.6018655,0.5177167,0.67246836,0.0,-122.77872,72.97338,-324.46375,163.88481,6.7424083e-13,-8.1363714e-13,0.5177164,0.5177164,0.67246836,-0.06198983,1.0,1.0,-1.2934202,0.0,0.0,-0.15472674,-64.67104,1.0,0.67246836,0.5177167,2.9804195e-07,1.2649293e-08,2.413842,1.2649293e-08,1.0,1.0,1.0
2.463,0.5,0.0,59475.91,10050.9,-1.5787237,3.302354e-08,0.5033309,0.6001195,-5.407426e-10,-0.1014155,0.9933823,-1.0672188e-09,56.80356,0.0,177.96597,87.831505,-49.875065,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018844,0.6018662,0.5805486,0.73530024,0.0,-123.37648,66.57292,-323.94376,145.97777,6.7424083e-13,-8.063329e-13,0.5805483,0.5805483,0.73530024,-0.061989877,1.0,1.0,-1.2935625,0.0,0.0,-0.15472674,-64.67816,1.0,0.73530024,0.5805486,2.9804195e-07,1.2649293e-08,2.414042,1.2649293e-08,1.0,1.0,1.0
2.4632,0.5,0.0,59476.082,10050.93,-1.5787237,3.302354e-08,0.5033303,0.6001202,-5.386506e-10,-0.10141561,0.9933835,-1.0630925e-09,63.577618,0.0,194.6507,87.831505,-56.920868,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018852,0.60186696,0.6433804,0.7981321,0.0,-123.48734,59.909725,-322.1453,127.49458,6.7424083e-13,-7.9888835e-13,0.6433801,0.6433801,0.7981321,-0.06198997,1.0,1.0,-1.2937049,0.0,0.0,-0.15472674,-64.68528,1.0,0.7981321,0.6433804,2.9804195e-07,1.2649293e-08,2.414242,1.2649293e-08,1.0,1.0,1.0
2.4634,0.5,0.0,59476.258,10050.96,-1.5787237,3.302354e-08,0.50332963,0.60012096,-5.441408e-10,-0.10141573,0.9933848,-1.0739308e-09,70.10078,0.0,210.56726,87.831505,-63.742046,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018859,0.6018677,0.7062123,0.86096394,0.0,-123.11085,53.010067,-319.07544,108.50818,6.7424083e-13,-7.91462e-13,0.706212,0.706212,0.86096394,-0.061990045,1.0,1.0,-1.2938472,0.0,0.0,-0.15472674,-64.6924,1.0,0.86096394,0.7062123,2.9804195e-07,1.2649293e-08,2.414442,1.2649293e-08,1.0,1.0,1.0
2.4636,0.5,0.0,59476.434,10050.989,-1.5787237,3.302354e-08,0.503329,0.6001217,-5.4046617e-10,-0.10141587,0.99338603,-1.0666811e-09,76.347305,0.0,225.65285,87.831505,-70.31168,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018867,0.60186845,0.7690441,0.9237958,0.0,-122.24849,45.90119,-314.74634,89.093506,6.7424083e-13,-7.83913e-13,0.7690438,0.7690438,0.9237958,-0.061990116,1.0,1.0,-1.2939895,0.0,0.0,-0.15472674,-64.69952,1.0,0.9237958,0.7690441,2.9804195e-07,1.2649293e-08,2.414642,1.2649293e-08,1.0,1.0,1.0
2.4638,0.5,0.0,59476.605,10051.019,-1.5787237,3.302354e-08,0.5033284,0.60012245,-5.4310934e-10,-0.101415984,0.9933873,-1.0719005e-09,82.292534,0.0,239.84792,87.831505,-76.60385,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018874,0.60186917,0.831876,0.98662764,0.0,-120.90368,38.61114,-309.17508,69.32716,6.7424083e-13,-7.7654766e-13,0.8318757,0.8318757,0.98662764,-0.061990194,1.0,1.0,-1.2941319,0.0,0.0,-0.15472674,-64.706635,1.0,0.98662764,0.831876,2.9804195e-07,1.2649293e-08,2.414842,1.2649293e-08,1.0,1.0,1.0
2.464,0.5,0.0,59476.78,10051.048,-1.5787237,3.302354e-08,0.5033277,0.60012317,-5.459761e-10,-0.10141612,0.99338853,-1.0775612e-09,87.91301,0.0,253.09647,87.831505,-82.593704,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018881,0.60186994,0.89470786,1.0494595,0.0,-119.0817,31.168697,-302.38364,49.287174,6.7424083e-13,-7.6882207e-13,0.89470756,0.89470756,1.0494595,-0.06199027,1.0,1.0,-1.2942743,0.0,0.0,-0.15472674,-64.71375,1.0,1.0494595,0.89470786,2.9804195e-07,1.2649293e-08,2.415042,1.2649293e-08,1.0,1.0,1.0
2.4642,0.5,0.0,59476.957,10051.078,-1.5787237,3.302354e-08,0.50332713,0.60012394,-5.4704347e-10,-0.10141625,0.9933898,-1.0796705e-09,93.18654,0.0,265.34616,87.831505,-88.25762,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018889,0.60187066,0.9575397,1.1122913,0.0,-116.789764,23.603224,-294.3988,29.05262,6.7424083e-13,-7.6144223e-13,0.9575394,0.9575394,1.1122913,-0.061990354,1.0,1.0,-1.2944167,0.0,0.0,-0.15472674,-64.72086,1.0,1.1122913,0.9575397,2.9804195e-07,1.2649293e-08,2.415242,1.2649293e-08,1.0,1.0,1.0
2.4644,0.5,0.0,59477.13,10051.107,-1.5787237,3.302354e-08,0.5033265,0.60012466,-5.575265e-10,-0.10141637,0.99339104,-1.100363e-09,98.09232,0.0,276.5487,87.831505,-93.573235,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018896,0.6018714,1.0203716,1.1751232,0.0,-114.0369,15.944581,-285.25208,8.703359,6.7424083e-13,-7.538732e-13,1.0203712,1.0203712,1.1751232,-0.061990425,1.0,1.0,-1.294559,0.0,0.0,-0.15472674,-64.72798,1.0,1.1751232,1.0203716,2.9804195e-07,1.2649293e-08,2.415442,1.2649293e-08,1.0,1.0,1.0
2.4646,0.5,0.0,59477.305,10051.137,-1.5787237,3.302354e-08,0.5033258,0.6001254,-5.571148e-10,-0.1014165,0.9933923,-1.0995532e-09,102.61099,0.0,286.65988,87.831505,-98.51957,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018903,0.60187215,1.0832034,1.2379551,0.0,-110.833984,8.222993,-274.97958,-11.680302,6.7424083e-13,-7.4620475e-13,1.0832031,1.0832031,1.2379551,-0.0619905,1.0,1.0,-1.2947013,0.0,0.0,-0.15472674,-64.7351,1.0,1.2379551,1.0832034,2.9804195e-07,1.2649293e-08,2.415642,1.2649293e-08,1.0,1.0,1.0
2.4648,0.5,0.0,59477.477,10051.166,-1.5787237,3.302354e-08,0.5033252,0.60012615,-5.5982424e-10,-0.101416625,0.99339354,-1.1049035e-09,106.72472,0.0,295.63974,87.831505,-103.07711,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018911,0.6018729,1.1460352,1.300787,0.0,-107.19365,0.46893358,-263.62183,-32.017918,6.7424083e-13,-7.372138e-13,1.146035,1.146035,1.300787,-0.06199058,1.0,1.0,-1.2948437,0.0,0.0,-0.15472674,-64.74222,1.0,1.300787,1.1460352,2.9804195e-07,1.2649293e-08,2.415842,1.2649293e-08,1.0,1.0,1.0
2.465,0.5,0.0,59477.652,10051.196,-1.5787237,3.302354e-08,0.50332457,0.60012686,-5.5710003e-10,-0.10141675,0.9933948,-1.0995296e-09,110.41725,0.0,303.45288,87.831505,-107.22786,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018918,0.60187364,1.2088671,1.3636187,0.0,-103.13026,-7.2869954,-251.22365,-52.22922,6.7424083e-13,-7.2815175e-13,1.2088668,1.2088668,1.3636187,-0.06199066,1.0,1.0,-1.294986,0.0,0.0,-0.15472674,-64.74934,1.0,1.3636187,1.2088671,2.9804195e-07,1.2649293e-08,2.416042,1.2649293e-08,1.0,1.0,1.0
2.4652,0.5,0.0,59477.83,10051.226,-1.5787237,3.302354e-08,0.5033239,0.60012764,-5.651354e-10,-0.10141688,0.99339604,-1.1153914e-09,113.67403,0.0,310.06842,87.831505,-110.95544,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018926,0.60187435,1.271699,1.4264506,0.0,-98.65984,-15.014185,-237.83398,-72.23445,6.7424083e-13,-7.2010063e-13,1.2716987,1.2716987,1.4264506,-0.061990738,1.0,1.0,-1.2951283,0.0,0.0,-0.15472674,-64.756454,1.0,1.4264506,1.271699,2.9804195e-07,1.2649293e-08,2.416242,1.2649293e-08,1.0,1.0,1.0
2.4654,0.5,0.0,59478.0,10051.255,-1.5787237,3.302354e-08,0.5033233,0.60012835,-5.6577254e-10,-0.101417,0.99339724,-1.1166519e-09,116.48219,0.0,315.4603,87.831505,-114.24513,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018933,0.6018751,1.3345308,1.4892825,0.0,-93.80006,-22.68214,-223.50566,-91.95465,6.7424083e-13,-7.126151e-13,1.3345305,1.3345305,1.4892825,-0.061990812,1.0,1.0,-1.2952707,0.0,0.0,-0.15472674,-64.76357,1.0,1.4892825,1.3345308,2.9804195e-07,1.2649293e-08,2.416442,1.2649293e-08,1.0,1.0,1.0
2.4656,0.5,0.0,59478.176,10051.284,-1.5787237,3.302354e-08,0.50332266,0.60012907,-5.641078e-10,-0.101417124,0.9933985,-1.1133691e-09,118.830666,0.0,319.6072,87.831505,-117.08396,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.601894,0.60187584,1.3973627,1.5521144,0.0,-88.57007,-30.260597,-208.29523,-111.312,6.7424083e-13,-7.0454076e-13,1.3973624,1.3973624,1.5521144,-0.061990887,1.0,1.0,-1.295413,0.0,0.0,-0.15472674,-64.77069,1.0,1.5521144,1.3973627,2.9804195e-07,1.2649293e-08,2.416642,1.2649293e-08,1.0,1.0,1.0
2.4658,0.5,0.0,59478.348,10051.314,-1.5787237,3.302354e-08,0.50332206,0.60012984,-5.60235e-10,-0.10141726,0.99339974,-1.1057281e-09,120.71017,0.0,322.4928,87.831505,-119.460724,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018948,0.60187656,1.4601945,1.6149461,0.0,-82.990524,-37.719646,-192.2627,-130.23009,6.7424083e-13,-6.968235e-13,1.4601942,1.4601942,1.6149461,-0.061990973,1.0,1.0,-1.2955554,0.0,0.0,-0.15472674,-64.77781,1.0,1.6149461,1.4601945,2.9804195e-07,1.2649293e-08,2.416842,1.2649293e-08,1.0,1.0,1.0
2.466,0.5,0.0,59478.523,10051.344,-1.5787237,3.302354e-08,0.5033214,0.60013056,-5.577869e-10,-0.10141737,0.993401,-1.100899e-09,122.11329,0.0,324.10565,87.831505,-121.366035,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018955,0.60187733,1.5230263,1.677778,0.0,-77.083435,-45.029854,-175.47136,-148.63428,6.7424083e-13,-6.892423e-13,1.5230261,1.5230261,1.677778,-0.06199104,1.0,1.0,-1.2956978,0.0,0.0,-0.15472674,-64.78492,1.0,1.677778,1.5230263,2.9804195e-07,1.2649293e-08,2.417042,1.2649293e-08,1.0,1.0,1.0
2.4662,0.5,0.0,59478.695,10051.373,-1.5787237,3.302354e-08,0.5033208,0.60013133,-5.5959093e-10,-0.1014175,0.99340224,-1.1044624e-09,123.03449,0.0,324.4394,87.831505,-122.79237,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018962,0.60187805,1.5858582,1.7406099,0.0,-70.87212,-52.16237,-157.98747,-166.45192,6.7424083e-13,-6.805252e-13,1.5858579,1.5858579,1.7406099,-0.061991114,1.0,1.0,-1.2958401,0.0,0.0,-0.15472673,-64.79204,1.0,1.7406099,1.5858582,2.9804195e-07,1.2649293e-08,2.417242,1.2649293e-08,1.0,1.0,1.0
2.4664,0.5,0.0,59478.87,10051.402,-1.5787237,3.302354e-08,0.50332016,0.60013205,-5.491368e-10,-0.10141764,0.9934035,-1.0838318e-09,123.47013,0.0,323.49274,87.831505,-123.73411,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.601897,0.6018788,1.6486901,1.8034418,0.0,-64.381096,-59.089035,-139.88005,-183.61269,6.7424083e-13,-6.717193e-13,1.6486897,1.6486897,1.8034418,-0.0619912,1.0,1.0,-1.2959825,0.0,0.0,-0.15472673,-64.79916,1.0,1.8034418,1.6486901,2.9804195e-07,1.2649293e-08,2.417442,1.2649293e-08,1.0,1.0,1.0
2.4666,0.5,0.0,59479.047,10051.432,-1.5787237,3.302354e-08,0.5033195,0.60013276,-5.428955e-10,-0.10141774,0.99340475,-1.0715161e-09,123.41849,0.0,321.26938,87.831505,-124.18752,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018977,0.60187954,1.711522,1.8662736,0.0,-57.635967,-65.782524,-121.22053,-200.04886,6.7424083e-13,-6.632825e-13,1.7115216,1.7115216,1.8662736,-0.06199127,1.0,1.0,-1.2961248,0.0,0.0,-0.15472673,-64.806274,1.0,1.8662736,1.711522,2.9804195e-07,1.2649293e-08,2.417642,1.2649293e-08,1.0,1.0,1.0
2.4668,0.5,0.0,59479.22,10051.462,-1.5787237,3.302354e-08,0.5033189,0.60013354,-5.4578575e-10,-0.10141787,0.993406,-1.0772232e-09,122.879776,0.0,317.77814,87.831505,-124.150826,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60189843,0.6018803,1.7743537,1.9291054,0.0,-50.66336,-72.216415,-102.08256,-215.69557,6.7424083e-13,-6.5589087e-13,1.7743535,1.7743535,1.9291054,-0.06199135,1.0,1.0,-1.2962672,0.0,0.0,-0.15472673,-64.81339,1.0,1.9291054,1.7743537,2.9804195e-07,1.2649293e-08,2.417842,1.2649293e-08,1.0,1.0,1.0
2.467,0.5,0.0,59479.395,10051.491,-1.5787237,3.302354e-08,0.50331825,0.60013425,-5.4505395e-10,-0.101417996,0.99340725,-1.0757817e-09,121.8561,0.0,313.03275,87.831505,-123.62416,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018992,0.601881,1.8371856,1.9919373,0.0,-43.490788,-78.36532,-82.54167,-230.49107,6.7424083e-13,-6.492132e-13,1.8371854,1.8371854,1.9919373,-0.06199141,1.0,1.0,-1.2964095,0.0,0.0,-0.15472673,-64.82051,1.0,1.9919373,1.8371856,2.9804195e-07,1.2649293e-08,2.418042,1.2649293e-08,1.0,1.0,1.0
2.4672,0.5,0.0,59479.566,10051.5205,-1.5787237,3.302354e-08,0.50331765,0.60013497,-5.4684873e-10,-0.101418115,0.9934085,-1.0793267e-09,120.351524,0.0,307.05194,87.831505,-122.609604,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6018999,0.60188174,1.9000175,2.054769,0.0,-36.14656,-84.204956,-62.674976,-244.37697,6.7424083e-13,-6.4278053e-13,1.9000171,1.9000171,2.054769,-0.0619915,1.0,1.0,-1.2965518,0.0,0.0,-0.15472673,-64.82763,1.0,2.054769,1.9000175,2.9804195e-07,1.2649293e-08,2.418242,1.2649293e-08,1.0,1.0,1.0
2.4674,0.5,0.0,59479.742,10051.55,-1.5787237,3.302354e-08,0.503317,0.60013574,-5.482264e-10,-0.10141826,0.9934097,-1.0820486e-09,118.37196,0.0,299.85934,87.831505,-121.11117,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60190064,0.6018825,1.9628494,2.117601,0.0,-28.659664,-89.712296,-42.560883,-257.29846,6.7424083e-13,-6.363397e-13,1.962849,1.962849,2.117601,-0.061991584,1.0,1.0,-1.2966942,0.0,0.0,-0.15472673,-64.83475,1.0,2.117601,1.9628494,2.9804195e-07,1.2649293e-08,2.418442,1.2649293e-08,1.0,1.0,1.0
2.4676,0.5,0.0,59479.914,10051.579,-1.5787237,3.302354e-08,0.50331634,0.60013646,-5.460298e-10,-0.10141837,0.99341094,-1.0777158e-09,115.92524,0.0,291.4833,87.831505,-119.13475,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6019014,0.60188323,2.0256813,2.1804328,0.0,-21.05964,-94.86559,-22.278774,-269.20453,6.7424083e-13,-6.3052753e-13,2.025681,2.025681,2.1804328,-0.061991666,1.0,1.0,-1.2968365,0.0,0.0,-0.15472673,-64.841866,1.0,2.1804328,2.0256813,2.9804195e-07,1.2649293e-08,2.418642,1.2649293e-08,1.0,1.0,1.0
2.4678,0.5,0.0,59480.09,10051.608,-1.5787237,3.302354e-08,0.50331575,0.6001372,-5.443722e-10,-0.1014185,0.9934122,-1.0744468e-09,113.021,0.0,281.95688,87.831505,-116.688156,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6019021,0.601884,2.0885131,2.2432647,0.0,-13.376485,-99.644516,-1.90869,-280.0482,6.7424083e-13,-6.2498504e-13,2.0885127,2.0885127,2.2432647,-0.061991733,1.0,1.0,-1.296979,0.0,0.0,-0.15472673,-64.84898,1.0,2.2432647,2.0885131,2.9804195e-07,1.2649293e-08,2.418842,1.2649293e-08,1.0,1.0,1.0
2.468,0.5,0.0,59480.26,10051.638,-1.5787237,3.302354e-08,0.5033151,0.60013795,-5.537877e-10,-0.10141862,0.99341345,-1.0930332e-09,109.670715,0.0,271.3177,87.831505,-113.781044,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6019029,0.6018847,2.151345,2.3060966,0.0,-5.64052,-104.0302,18.468977,-289.78668,6.7424083e-13,-6.2001505e-13,2.1513445,2.1513445,2.3060966,-0.061991803,1.0,1.0,-1.2971213,0.0,0.0,-0.15472673,-64.856094,1.0,2.3060966,2.151345,2.9804195e-07,1.2649293e-08,2.419042,1.2649293e-08,1.0,1.0,1.0
2.4682,0.5,0.0,59480.438,10051.668,-1.5787237,3.302354e-08,0.5033145,0.60013866,-5.56213e-10,-0.101418756,0.9934147,-1.0978229e-09,105.887596,0.0,259.60773,87.831505,-110.42488,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6019036,0.60188544,2.2141767,2.3689284,0.0,2.1177247,-108.005325,38.773808,-298.38153,6.7424083e-13,-6.165878e-13,2.2141764,2.2141764,2.3689284,-0.061991874,1.0,1.0,-1.2972636,0.0,0.0,-0.15472673,-64.86321,1.0,2.3689284,2.2141767,2.9804195e-07,1.2649293e-08,2.419242,1.2649293e-08,1.0,1.0,1.0
2.4684,0.5,0.0,59480.61,10051.697,-1.5787237,3.302354e-08,0.50331384,0.60013944,-5.6367816e-10,-0.101418875,0.99341595,-1.11256e-09,101.686584,0.0,246.87314,87.831505,-106.63291,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60190433,0.6018862,2.2770085,2.4317603,0.0,9.867631,-111.554214,58.925663,-305.7988,6.7424083e-13,-6.1390135e-13,2.2770083,2.2770083,2.4317603,-0.061991956,1.0,1.0,-1.297406,0.0,0.0,-0.15472673,-64.87033,1.0,2.4317603,2.2770085,2.9804195e-07,1.2649293e-08,2.419442,1.2649293e-08,1.0,1.0,1.0
2.4686,0.5,0.0,59480.78,10051.727,-1.5791205,-6.593034e-08,0.50331324,0.60014015,-5.6434835e-10,-0.101419,0.9934172,-1.1138857e-09,97.08425,0.0,233.16425,87.831505,-102.420105,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60190505,0.6018869,2.3398404,2.4945922,0.0,17.578613,-114.662865,78.84502,-312.00925,6.7424083e-13,-6.1176373e-13,2.3398402,2.3398402,2.4945922,-0.061992034,1.0,1.0,-1.2975483,0.0,0.0,-0.15472673,-64.87745,1.0,2.4945922,2.3398404,2.9804195e-07,1.2649293e-08,2.419642,1.2649293e-08,1.0,1.0,1.0
2.4688,0.5,0.0,59480.957,10051.756,-1.5791205,-6.593034e-08,0.5033126,0.60014087,-5.6299415e-10,-0.10141911,0.99341846,-1.1112156e-09,92.098755,0.0,218.53513,87.831505,-97.80308,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.6019058,0.60188764,2.4026723,2.557424,0.0,25.220238,-117.31899,98.45325,-316.98837,6.7424083e-13,-6.0986204e-13,2.402672,2.402672,2.557424,-0.061992113,1.0,1.0,-1.2976906,0.0,0.0,-0.15472673,-64.88457,1.0,2.557424,2.4026723,2.9804195e-07,1.2649293e-08,2.419842,1.2649293e-08,1.0,1.0,1.0
2.469,0.5,0.0,59481.13,10051.785,-1.5791205,-6.593034e-08,0.50331193,0.60014164,-5.6972727e-10,-0.10141925,0.99341965,-1.1245078e-09,86.74977,0.0,203.0435,87.831505,-92.80006,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60190654,0.6018884,2.4655042,2.620256,0.0,32.762352,-119.51212,117.67298,-320.7165,6.7424083e-13,-6.074292e-13,2.465504,2.465504,2.620256,-0.061992172,1.0,1.0,-1.297833,0.0,0.0,-0.15472673,-64.891685,1.0,2.620256,2.4655042,2.9804195e-07,1.2649293e-08,2.420042,1.2649293e-08,1.0,1.0,1.0
2.4692,0.5,0.0,59481.305,10051.814,-1.5791205,-6.593034e-08,0.50331134,0.60014236,-5.764163e-10,-0.10141937,0.9934209,-1.1377134e-09,81.05842,0.0,186.75052,87.831505,-87.43078,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60190725,0.60188913,2.528336,2.6830876,0.0,40.175182,-121.233604,136.42836,-323.1789,6.7424083e-13,-6.047832e-13,2.5283358,2.5283358,2.6830876,-0.061992258,1.0,1.0,-1.2979753,0.0,0.0,-0.15472673,-64.8988,1.0,2.6830876,2.528336,2.9804195e-07,1.2649293e-08,2.420242,1.2649293e-08,1.0,1.0,1.0
2.4694,0.5,0.0,59481.477,10051.844,-1.5791205,-6.593034e-08,0.5033107,0.6001431,-5.7842375e-10,-0.10141949,0.99342215,-1.1416784e-09,75.04715,0.0,169.72049,87.831505,-81.716446,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.601908,0.6018899,2.591168,2.7459195,0.0,47.42948,-122.47663,154.64537,-324.36584,6.7424083e-13,-6.012666e-13,2.5911677,2.5911677,2.7459195,-0.06199233,1.0,1.0,-1.2981176,0.0,0.0,-0.15472673,-64.90592,1.0,2.7459195,2.591168,2.9804195e-07,1.2649293e-08,2.420442,1.2649293e-08,1.0,1.0,1.0
2.4696,0.5,0.0,59481.652,10051.873,-1.5791205,-6.593034e-08,0.5033101,0.60014385,-5.753857e-10,-0.10141963,0.9934234,-1.1356849e-09,68.73969,0.0,152.02058,87.831505,-75.679596,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60190874,0.6018906,2.6539998,2.8087513,0.0,54.496613,-123.2363,172.2521,-324.2727,6.7424083e-13,-5.9723927e-13,2.6539993,2.6539993,2.8087513,-0.06199242,1.0,1.0,-1.29826,0.0,0.0,-0.15472673,-64.91304,1.0,2.8087513,2.6539998,2.9804195e-07,1.2649293e-08,2.420642,1.2649293e-08,1.0,1.0,1.0
