Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4698,0.5,0.0,59481.824,10051.903,-1.5791205,-6.593034e-08,0.5033094,0.60014457,-5.8186095e-10,-0.101419754,0.99342465,-1.1484684e-09,62.160927,0.0,133.7207,87.831505,-69.34406,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60190946,0.60189134,2.7168317,2.8715832,0.0,61.348686,-123.50961,189.17908,-322.89978,6.7424083e-13,-5.931231e-13,2.7168312,2.7168312,2.8715832,-0.06199249,1.0,1.0,-1.2984024,0.0,0.0,-0.15472673,-64.92016,1.0,2.8715832,2.7168317,2.9804195e-07,1.2649293e-08,2.420842,1.2649293e-08,1.0,1.0,1.0
2.47,0.5,0.0,59481.996,10051.933,-1.5791205,-6.593034e-08,0.50330883,0.6001453,-5.834401e-10,-0.10141987,0.9934259,-1.1515882e-09,55.33683,0.0,114.89303,87.831505,-62.73484,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60191023,0.6018921,2.7796636,2.934415,0.0,67.958664,-123.295494,205.3595,-320.25253,6.7424083e-13,-5.8816174e-13,2.779663,2.779663,2.934415,-0.06199257,1.0,1.0,-1.2985448,0.0,0.0,-0.15472673,-64.92727,1.0,2.934415,2.7796636,2.9804195e-07,1.2649293e-08,2.421042,1.2649293e-08,1.0,1.0,1.0
2.4702,0.5,0.0,59482.17,10051.962,-1.5791205,-6.593034e-08,0.5033082,0.60014606,-5.701066e-10,-0.10141999,0.9934271,-1.1252734e-09,48.294323,0.0,95.61188,87.831505,-55.878014,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60191095,0.6018928,2.8424952,2.997247,0.0,74.30045,-122.59478,220.72948,-316.34137,6.7424083e-13,-5.8209665e-13,2.842495,2.842495,2.997247,-0.061992645,1.0,1.0,-1.2986871,0.0,0.0,-0.15472673,-64.93439,1.0,2.997247,2.8424952,2.9804195e-07,1.2649293e-08,2.421242,1.2649293e-08,1.0,1.0,1.0
2.4704,0.5,0.0,59482.344,10051.991,-1.5791205,-6.593034e-08,0.5033076,0.6001468,-5.6488175e-10,-0.10142013,0.99342835,-1.1149635e-09,41.061207,0.0,75.95335,87.831505,-48.800648,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60191166,0.60189354,2.905327,3.0600789,0.0,80.34903,-121.41024,235.2284,-311.18173,6.7424083e-13,-5.7485657e-13,2.9053268,2.9053268,3.0600789,-0.061992727,1.0,1.0,-1.2988294,0.0,0.0,-0.15472671,-64.941505,1.0,3.0600789,2.905327,2.9804195e-07,1.2649293e-08,2.421442,1.2649293e-08,1.0,1.0,1.0
2.4706,0.5,0.0,59482.52,10052.0205,-1.5791205,-6.593034e-08,0.5033069,0.6001475,-5.5762656e-10,-0.10142026,0.9934296,-1.1006459e-09,33.66602,0.0,55.99501,87.831505,-41.53067,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60191244,0.6018943,2.968159,3.1229107,0.0,86.08052,-119.746544,248.799,-304.794,6.7424083e-13,-5.688158e-13,2.9681587,2.9681587,3.1229107,-0.061992794,1.0,1.0,-1.2989718,0.0,0.0,-0.15472671,-64.94862,1.0,3.1229107,2.968159,2.9804195e-07,1.2649293e-08,2.421642,1.2649293e-08,1.0,1.0,1.0
2.4708,0.5,0.0,59482.69,10052.05,-1.5791205,-6.593034e-08,0.50330627,0.60014826,-5.538145e-10,-0.10142038,0.99343085,-1.0931245e-09,26.137953,0.0,35.81564,87.831505,-34.096775,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.40338,1.0,0.60191315,0.60189503,3.0309908,3.1857426,0.0,91.472305,-117.61026,261.38773,-297.20337,6.7424083e-13,-5.6432533e-13,3.0309906,3.0309906,3.1857426,-0.061992876,1.0,1.0,-1.2991141,0.0,0.0,-0.15472671,-64.95574,1.0,3.1857426,3.0309908,2.9804195e-07,1.2649293e-08,2.421842,1.2649293e-08,1.0,1.0,1.0
2.471,0.5,0.0,59482.863,10052.079,-1.5791205,-6.593034e-08,0.5033057,0.600149,-5.4704336e-10,-0.1014205,0.9934321,-1.0797622e-09,18.506712,0.0,15.494868,87.84245,-26.528292,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60191387,0.60189575,3.0938227,3.2485743,0.0,96.5031,-115.00981,272.94495,-288.4398,6.7424083e-13,-5.597128e-13,3.0938225,3.0938225,3.2485743,-0.061992954,1.0,1.0,-1.2992564,0.0,0.0,-0.15472671,-64.96286,1.0,3.2485743,3.0938227,2.9804195e-07,1.2649293e-08,2.422042,1.2649293e-08,1.0,1.0,1.0
2.4712,0.5,0.0,59483.04,10052.108,-1.5791205,-6.593034e-08,0.503305,0.6001497,-5.427095e-10,-0.10142061,0.9934333,-1.0712107e-09,10.802413,0.0,-4.8871017,87.84245,-18.855099,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60191464,0.6018965,3.1566546,3.3114061,0.0,101.15305,-111.95547,283.42496,-278.53787,6.7424083e-13,-5.5339137e-13,3.1566544,3.1566544,3.3114061,-0.061993025,1.0,1.0,-1.2993988,0.0,0.0,-0.15472671,-64.96998,1.0,3.3114061,3.1566546,2.9804195e-07,1.2649293e-08,2.422242,1.2649293e-08,1.0,1.0,1.0
2.4714,0.5,0.0,59483.21,10052.138,-1.5791205,-6.593034e-08,0.5033044,0.60015047,-5.253818e-10,-0.101420745,0.99343455,-1.0370115e-09,3.0554647,0.0,-25.249836,87.84245,-11.107472,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60191536,0.60189724,3.2194865,3.374238,0.0,105.40382,-108.45928,292.78647,-267.53662,6.7424083e-13,-5.4630915e-13,3.2194862,3.2194862,3.374238,-0.061993103,1.0,1.0,-1.2995411,0.0,0.0,-0.15472671,-64.9771,1.0,3.374238,3.2194865,2.9804195e-07,1.2649293e-08,2.422442,1.2649293e-08,1.0,1.0,1.0
2.4716,0.5,0.0,59483.383,10052.167,-1.5791205,-6.593034e-08,0.50330377,0.6001512,-5.169981e-10,-0.101420864,0.9934358,-1.0204662e-09,-4.703562,0.0,-45.51297,87.84245,-3.315991,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019161,0.60189795,3.2823184,3.43707,0.0,109.2386,-104.53504,300.9925,-255.47954,6.7424083e-13,-5.397613e-13,3.2823179,3.2823179,3.43707,-0.061993178,1.0,1.0,-1.2996836,0.0,0.0,-0.15472671,-64.984215,1.0,3.43707,3.2823184,2.9804195e-07,1.2649293e-08,2.422642,1.2649293e-08,1.0,1.0,1.0
2.4718,0.5,0.0,59483.56,10052.196,-1.5791205,-6.593034e-08,0.5033032,0.6001519,-5.0718174e-10,-0.10142099,0.99343705,-1.0010928e-09,-12.444044,0.0,-65.596535,87.84245,4.488596,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019168,0.6018987,3.3451502,3.4999018,0.0,112.64229,-100.19824,308.01068,-242.41414,6.7424083e-13,-5.3336236e-13,3.3451498,3.3451498,3.4999018,-0.06199325,1.0,1.0,-1.2998259,0.0,0.0,-0.15472671,-64.991325,1.0,3.4999018,3.3451502,2.9804195e-07,1.2649293e-08,2.422842,1.2649293e-08,1.0,1.0,1.0
2.472,0.5,0.0,59483.73,10052.226,-1.5791205,-6.593034e-08,0.5033025,0.6001526,-5.027848e-10,-0.10142113,0.9934383,-9.924164e-10,-20.135435,0.0,-85.421265,87.84245,12.275487,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60191756,0.60189945,3.4079819,3.5627337,0.0,115.60143,-95.465996,313.8133,-228.39201,6.7424083e-13,-5.259597e-13,3.4079816,3.4079816,3.5627337,-0.061993323,1.0,1.0,-1.2999682,0.0,0.0,-0.15472671,-64.99844,1.0,3.5627337,3.4079819,2.9804195e-07,1.2649293e-08,2.423042,1.2649293e-08,1.0,1.0,1.0
2.4722,0.5,0.0,59483.902,10052.255,-1.5791205,-6.593034e-08,0.5033019,0.6001534,-4.984409e-10,-0.10142124,0.9934395,-9.838447e-10,-27.747377,0.0,-104.90893,87.84245,20.013952,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019183,0.6019002,3.4708138,3.6255655,0.0,118.104355,-90.35698,318.37744,-213.4685,6.7424083e-13,-5.191957e-13,3.4708135,3.4708135,3.6255655,-0.061993413,1.0,1.0,-1.3001106,0.0,0.0,-0.15472671,-65.00556,1.0,3.6255655,3.4708138,2.9804195e-07,1.2649293e-08,2.423242,1.2649293e-08,1.0,1.0,1.0
2.4724,0.5,0.0,59484.08,10052.284,-1.5791205,-6.593034e-08,0.50330126,0.6001541,-4.940959e-10,-0.10142137,0.99344075,-9.752706e-10,-35.249836,0.0,-123.98261,87.84245,27.673449,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.601919,0.60190094,3.5336456,3.6883974,0.0,120.14118,-84.89135,321.6851,-197.70248,6.7424083e-13,-5.1370605e-13,3.5336454,3.5336454,3.6883974,-0.061993483,1.0,1.0,-1.3002529,0.0,0.0,-0.15472671,-65.01268,1.0,3.6883974,3.5336456,2.9804195e-07,1.2649293e-08,2.423442,1.2649293e-08,1.0,1.0,1.0
2.4726,0.5,0.0,59484.25,10052.313,-1.5791205,-6.593034e-08,0.50330067,0.6001549,-4.8780757e-10,-0.1014215,0.993442,-9.628609e-10,-42.613194,0.0,-142.56705,87.84245,35.22375,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019198,0.60190165,3.5964775,3.7512293,0.0,121.70387,-79.090675,323.72324,-181.15619,6.7424083e-13,-5.0824004e-13,3.5964773,3.5964773,3.7512293,-0.061993554,1.0,1.0,-1.3003953,0.0,0.0,-0.15472671,-65.0198,1.0,3.7512293,3.5964775,2.9804195e-07,1.2649293e-08,2.423642,1.2649293e-08,1.0,1.0,1.0
2.4728,0.5,0.0,59484.42,10052.343,-1.5791205,-6.593034e-08,0.5033,0.6001556,-4.7866044e-10,-0.10142161,0.99344325,-9.448082e-10,-49.808395,0.0,-160.58887,87.84245,42.63506,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019205,0.6019024,3.6593094,3.814061,0.0,122.786255,-72.97786,324.48376,-163.8949,6.7424083e-13,-5.03107e-13,3.6593091,3.6593091,3.814061,-0.061993647,1.0,1.0,-1.3005376,0.0,0.0,-0.15472671,-65.02692,1.0,3.814061,3.6593094,2.9804195e-07,1.2649293e-08,2.423842,1.2649293e-08,1.0,1.0,1.0
2.473,0.5,0.0,59484.594,10052.372,-1.5791205,-6.593034e-08,0.5032994,0.6001563,-4.701425e-10,-0.101421736,0.9934445,-9.2799723e-10,-56.807045,0.0,-177.97696,87.84245,49.878124,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019212,0.60190314,3.7221413,3.8768928,0.0,123.384056,-66.57701,323.9637,-145.98676,6.7424083e-13,-4.974275e-13,3.722141,3.722141,3.8768928,-0.061993714,1.0,1.0,-1.3006799,0.0,0.0,-0.15472671,-65.034035,1.0,3.8768928,3.7221413,2.9804195e-07,1.2649293e-08,2.424042,1.2649293e-08,1.0,1.0,1.0
2.4732,0.5,0.0,59484.77,10052.401,-1.5791205,-6.593034e-08,0.50329876,0.600157,-4.7306153e-10,-0.10142187,0.9934457,-9.337614e-10,-63.581516,0.0,-194.6627,87.84245,56.92436,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019219,0.60190386,3.7849731,3.9397247,0.0,123.49492,-59.9134,322.16513,-127.502426,6.7424083e-13,-4.900756e-13,3.784973,3.784973,3.9397247,-0.061993793,1.0,1.0,-1.3008223,0.0,0.0,-0.15472671,-65.04115,1.0,3.9397247,3.7849731,2.9804195e-07,1.2649293e-08,2.424242,1.2649293e-08,1.0,1.0,1.0
2.4734,0.5,0.0,59484.94,10052.431,-1.5791205,-6.593034e-08,0.50329816,0.6001578,-4.6857235e-10,-0.101422,0.99344695,-9.2490265e-10,-70.10508,0.0,-210.58025,87.84245,63.74596,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019227,0.60190463,3.847805,4.002557,0.0,123.1184,-53.01332,319.0951,-108.51486,6.7424083e-13,-4.8355346e-13,3.8478045,3.8478045,4.002557,-0.06199387,1.0,1.0,-1.3009646,0.0,0.0,-0.15472671,-65.04827,1.0,4.002557,3.847805,2.9804195e-07,1.2649293e-08,2.424442,1.2649293e-08,1.0,1.0,1.0
2.4736,0.5,0.0,59485.113,10052.46,-1.5791205,-6.593034e-08,0.5032975,0.6001585,-4.6807364e-10,-0.10142211,0.9934482,-9.239206e-10,-76.35199,0.0,-225.66676,87.84245,70.315994,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019234,0.60190535,3.910637,4.0653887,0.0,122.25599,-45.904003,314.76575,-89.09898,6.7424083e-13,-4.776445e-13,3.9106364,3.9106364,4.0653887,-0.061993927,1.0,1.0,-1.301107,0.0,0.0,-0.15472671,-65.05539,1.0,4.0653887,3.910637,2.9804195e-07,1.2649293e-08,2.424642,1.2649293e-08,1.0,1.0,1.0
2.4738,0.5,0.0,59485.285,10052.489,-1.5791205,-6.593034e-08,0.5032969,0.6001592,-4.6738663e-10,-0.10142223,0.99344945,-9.2256675e-10,-82.297585,0.0,-239.8627,87.84245,76.60854,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019241,0.6019061,3.9734688,4.12822,0.0,120.911095,-38.61351,309.19412,-69.33143,6.7424083e-13,-4.715636e-13,3.9734683,3.9734683,4.12822,-0.061994012,1.0,1.0,-1.3012494,0.0,0.0,-0.15472671,-65.0625,1.0,4.12822,3.9734688,2.9804195e-07,1.2649293e-08,2.424842,1.2649293e-08,1.0,1.0,1.0
2.474,0.5,0.0,59485.46,10052.519,-1.5791205,-6.593034e-08,0.50329626,0.60016,-4.7051446e-10,-0.10142237,0.99345064,-9.28743e-10,-87.918396,0.0,-253.11206,87.84245,82.59877,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019249,0.60190684,4.0363007,4.191052,0.0,119.089005,-31.170607,302.40225,-49.2902,6.7424083e-13,-4.6499176e-13,4.0363,4.0363,4.191052,-0.061994094,1.0,1.0,-1.3013917,0.0,0.0,-0.15472671,-65.06962,1.0,4.191052,4.0363007,2.9804195e-07,1.2649293e-08,2.425042,1.2649293e-08,1.0,1.0,1.0
2.4742,0.5,0.0,59485.633,10052.548,-1.5791205,-6.593034e-08,0.50329566,0.6001607,-4.7656223e-10,-0.10142248,0.9934519,-9.406831e-10,-93.19225,0.0,-265.36252,87.84245,88.26303,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019256,0.60190755,4.0991325,4.253884,0.0,116.79693,-23.60467,294.41693,-29.054398,6.7424083e-13,-4.5817793e-13,4.099132,4.099132,4.253884,-0.061994176,1.0,1.0,-1.301534,0.0,0.0,-0.15472671,-65.07674,1.0,4.253884,4.0991325,2.9804195e-07,1.2649293e-08,2.425242,1.2649293e-08,1.0,1.0,1.0
2.4744,0.5,0.0,59485.805,10052.577,-1.5791205,-6.593034e-08,0.503295,0.60016143,-4.762769e-10,-0.10142262,0.99345315,-9.401222e-10,-98.098335,0.0,-276.56577,87.84245,93.57897,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019263,0.60190827,4.1619644,4.3167157,0.0,114.04389,-15.945558,285.26962,-8.703883,6.7424083e-13,-4.5168765e-13,4.161964,4.161964,4.3167157,-0.061994243,1.0,1.0,-1.3016764,0.0,0.0,-0.1547267,-65.083855,1.0,4.3167157,4.1619644,2.9804195e-07,1.2649293e-08,2.425442,1.2649293e-08,1.0,1.0,1.0
2.4746,0.5,0.0,59485.977,10052.606,-1.5791205,-6.593034e-08,0.50329435,0.60016215,-4.807729e-10,-0.10142273,0.9934544,-9.489992e-10,-102.61728,0.0,-286.67752,87.84245,98.52561,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60192704,0.601909,4.2247963,4.3795476,0.0,110.840775,-8.223496,274.9965,11.681033,6.7424083e-13,-4.4335556e-13,4.224796,4.224796,4.3795476,-0.061994318,1.0,1.0,-1.3018187,0.0,0.0,-0.1547267,-65.09097,1.0,4.3795476,4.2247963,2.9804195e-07,1.2649293e-08,2.425642,1.2649293e-08,1.0,1.0,1.0
2.4748,0.5,0.0,59486.15,10052.636,-1.5791205,-6.593034e-08,0.50329375,0.6001629,-4.879436e-10,-0.101422876,0.9934556,-9.631558e-10,-106.731255,0.0,-295.65796,87.84245,103.08343,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019278,0.60190976,4.287628,4.4423795,0.0,107.20021,-0.46896175,263.63803,32.019897,6.7424083e-13,-4.3647434e-13,4.2876277,4.2876277,4.4423795,-0.06199439,1.0,1.0,-1.3019611,0.0,0.0,-0.1547267,-65.09809,1.0,4.4423795,4.287628,2.9804195e-07,1.2649293e-08,2.425842,1.2649293e-08,1.0,1.0,1.0
2.475,0.5,0.0,59486.324,10052.665,-1.5791205,-6.593034e-08,0.5032931,0.60016364,-4.830078e-10,-0.101422995,0.99345684,-9.534153e-10,-110.42401,0.0,-303.47156,87.84245,107.23443,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60192853,0.6019105,4.3504596,4.5052114,0.0,103.13657,7.287442,251.2391,52.232445,6.7424083e-13,-4.312691e-13,4.3504596,4.3504596,4.5052114,-0.06199448,1.0,1.0,-1.3021034,0.0,0.0,-0.1547267,-65.10521,1.0,4.5052114,4.3504596,2.9804195e-07,1.2649293e-08,2.426042,1.2649293e-08,1.0,1.0,1.0
2.4752,0.5,0.0,59486.496,10052.694,-1.5791205,-6.593034e-08,0.5032925,0.60016435,-4.7921506e-10,-0.101423115,0.9934581,-9.459312e-10,-113.68099,0.0,-310.08752,87.84245,110.962234,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60192925,0.60191125,4.4132915,4.568043,0.0,98.665886,15.015105,237.8486,72.23891,6.7424083e-13,-4.2558285e-13,4.4132915,4.4132915,4.568043,-0.06199455,1.0,1.0,-1.3022457,0.0,0.0,-0.1547267,-65.11233,1.0,4.568043,4.4132915,2.9804195e-07,1.2649293e-08,2.426242,1.2649293e-08,1.0,1.0,1.0
2.4754,0.5,0.0,59486.668,10052.724,-1.5791205,-6.593034e-08,0.50329185,0.6001651,-4.7713344e-10,-0.101423234,0.9934593,-9.418246e-10,-116.48933,0.0,-315.4797,87.84245,114.25213,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60192996,0.60191196,4.4761233,4.630875,0.0,93.8058,22.683529,223.5194,91.96032,6.7424083e-13,-4.1814872e-13,4.4761233,4.4761233,4.630875,-0.061994635,1.0,1.0,-1.3023882,0.0,0.0,-0.1547267,-65.119446,1.0,4.630875,4.4761233,2.9804195e-07,1.2649293e-08,2.426442,1.2649293e-08,1.0,1.0,1.0
2.4756,0.5,0.0,59486.84,10052.753,-1.5791205,-6.593034e-08,0.50329125,0.60016584,-4.756362e-10,-0.10142335,0.99346054,-9.388715e-10,-118.83794,0.0,-319.6269,87.84245,117.09113,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60193074,0.6019127,4.538955,4.693707,0.0,88.57549,30.26245,208.30803,111.318855,6.7424083e-13,-4.1097166e-13,4.538955,4.538955,4.693707,-0.061994713,1.0,1.0,-1.3025305,0.0,0.0,-0.1547267,-65.12656,1.0,4.693707,4.538955,2.9804195e-07,1.2649293e-08,2.426642,1.2649293e-08,1.0,1.0,1.0
2.4758,0.5,0.0,59487.01,10052.782,-1.5791205,-6.593034e-08,0.5032906,0.60016656,-4.798574e-10,-0.10142348,0.9934618,-9.472062e-10,-120.71756,0.0,-322.51263,87.84245,119.46804,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60193145,0.60191345,4.601787,4.756539,0.0,82.995605,37.72196,192.2745,130.23811,6.7424083e-13,-4.0531996e-13,4.601787,4.601787,4.756539,-0.061994784,1.0,1.0,-1.3026729,0.0,0.0,-0.1547267,-65.133675,1.0,4.756539,4.601787,2.9804195e-07,1.2649293e-08,2.426842,1.2649293e-08,1.0,1.0,1.0
2.476,0.5,0.0,59487.184,10052.812,-1.5791205,-6.593034e-08,0.50329,0.6001673,-4.87695e-10,-0.10142359,0.99346304,-9.626794e-10,-122.120766,0.0,-324.12558,87.84245,121.37347,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60193217,0.60191417,4.664619,4.8193707,0.0,77.08816,45.03261,175.48215,148.64343,6.7424083e-13,-4.0071646e-13,4.664619,4.664619,4.8193707,-0.06199486,1.0,1.0,-1.3028152,0.0,0.0,-0.1547267,-65.14079,1.0,4.8193707,4.664619,2.9804195e-07,1.2649293e-08,2.427042,1.2649293e-08,1.0,1.0,1.0
2.4762,0.5,0.0,59487.36,10052.841,-1.5791205,-6.593034e-08,0.5032894,0.60016805,-4.9158544e-10,-0.10142375,0.99346423,-9.703613e-10,-123.04202,0.0,-324.45935,87.84245,122.79989,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019329,0.6019149,4.727451,4.8822026,0.0,70.87646,52.165558,157.99718,166.46216,6.7424083e-13,-3.9634634e-13,4.727451,4.727451,4.8822026,-0.061994925,1.0,1.0,-1.3029575,0.0,0.0,-0.1547267,-65.14791,1.0,4.8822026,4.727451,2.9804195e-07,1.2649293e-08,2.427242,1.2649293e-08,1.0,1.0,1.0
2.4764,0.5,0.0,59487.53,10052.869,-1.5791205,-6.593034e-08,0.50328875,0.60016876,-4.9567944e-10,-0.10142386,0.9934655,-9.784451e-10,-123.477684,0.0,-323.5126,87.84245,123.74168,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60193366,0.6019156,4.7902827,4.9450345,0.0,64.38503,59.09265,139.88863,183.62398,6.7424083e-13,-3.907028e-13,4.7902822,4.7902822,4.9450345,-0.061995003,1.0,1.0,-1.3030999,0.0,0.0,-0.1547267,-65.15503,1.0,4.9450345,4.7902827,2.9804195e-07,1.2649293e-08,2.427442,1.2649293e-08,1.0,1.0,1.0
2.4766,0.5,0.0,59487.703,10052.898,-1.5791205,-6.593034e-08,0.50328815,0.6001695,-4.954753e-10,-0.10142398,0.99346673,-9.780446e-10,-123.42604,0.0,-321.28912,87.84245,124.195114,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019344,0.6019164,4.8531146,5.0078664,0.0,57.639492,65.786545,121.22797,200.06116,6.7424083e-13,-3.8492842e-13,4.853114,4.853114,5.0078664,-0.06199509,1.0,1.0,-1.3032422,0.0,0.0,-0.1547267,-65.16215,1.0,5.0078664,4.8531146,2.9804195e-07,1.2649293e-08,2.427642,1.2649293e-08,1.0,1.0,1.0
2.4768,0.5,0.0,59487.875,10052.928,-1.5791205,-6.593034e-08,0.5032875,0.6001702,-4.9963256e-10,-0.10142411,0.9934679,-9.862533e-10,-122.88729,0.0,-317.79767,87.84245,124.15842,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019351,0.6019171,4.9159465,5.0706983,0.0,50.66646,72.22083,102.08882,215.70883,6.7424083e-13,-3.807622e-13,4.915946,4.915946,5.0706983,-0.06199516,1.0,1.0,-1.3033845,0.0,0.0,-0.1547267,-65.169266,1.0,5.0706983,4.9159465,2.9804195e-07,1.2649293e-08,2.427842,1.2649293e-08,1.0,1.0,1.0
2.477,0.5,0.0,59488.047,10052.957,-1.5791205,-6.593034e-08,0.5032869,0.60017097,-5.037172e-10,-0.10142422,0.9934692,-9.943186e-10,-121.863556,0.0,-313.05197,87.84245,123.63172,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019358,0.6019178,4.9787784,5.13353,0.0,43.493446,78.37011,82.54673,230.50525,6.7424083e-13,-3.7644684e-13,4.978778,4.978778,5.13353,-0.061995223,1.0,1.0,-1.3035269,0.0,0.0,-0.1547267,-65.176384,1.0,5.13353,4.9787784,2.9804195e-07,1.2649293e-08,2.428042,1.2649293e-08,1.0,1.0,1.0
2.4772,0.5,0.0,59488.22,10052.986,-1.5791205,-6.593034e-08,0.50328624,0.6001717,-5.1187177e-10,-0.10142435,0.99347043,-1.010418e-09,-120.35888,0.0,-307.0708,87.84245,122.6171,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019365,0.6019186,5.0416102,5.196362,0.0,36.148773,84.210106,62.678814,244.39198,6.7424083e-13,-3.7163816e-13,5.04161,5.04161,5.196362,-0.061995316,1.0,1.0,-1.3036692,0.0,0.0,-0.1547267,-65.1835,1.0,5.196362,5.0416102,2.9804195e-07,1.2649293e-08,2.428242,1.2649293e-08,1.0,1.0,1.0
2.4774,0.5,0.0,59488.39,10053.016,-1.5791205,-6.593034e-08,0.50328565,0.6001724,-5.1503934e-10,-0.10142447,0.9934717,-1.0166732e-09,-118.379196,0.0,-299.87775,87.84245,121.11857,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019373,0.6019193,5.104442,5.259194,0.0,28.661415,89.71778,42.563484,257.31427,6.7424083e-13,-3.6625203e-13,5.1044416,5.1044416,5.259194,-0.061995383,1.0,1.0,-1.3038117,0.0,0.0,-0.1547267,-65.19062,1.0,5.259194,5.104442,2.9804195e-07,1.2649293e-08,2.428442,1.2649293e-08,1.0,1.0,1.0
2.4776,0.5,0.0,59488.562,10053.045,-1.5791205,-6.593034e-08,0.503285,0.6001732,-5.1242044e-10,-0.101424605,0.9934729,-1.011506e-09,-115.93232,0.0,-291.5012,87.84245,119.14203,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.601938,0.60192,5.167274,5.3220253,0.0,21.060926,94.87139,22.28013,269.22107,6.7424083e-13,-3.60479e-13,5.1672735,5.1672735,5.3220253,-0.06199546,1.0,1.0,-1.303954,0.0,0.0,-0.1547267,-65.19773,1.0,5.3220253,5.167274,2.9804195e-07,1.2649293e-08,2.428642,1.2649293e-08,1.0,1.0,1.0
2.4778,0.5,0.0,59488.734,10053.074,-1.5791205,-6.593034e-08,0.5032844,0.6001739,-5.181765e-10,-0.10142473,0.9934741,-1.022871e-09,-113.02791,0.0,-281.97418,87.84245,116.69529,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019387,0.6019208,5.230106,5.384857,0.0,13.377301,99.650604,1.9087951,280.0654,6.7424083e-13,-3.5492768e-13,5.2301054,5.2301054,5.384857,-0.061995536,1.0,1.0,-1.3040963,0.0,0.0,-0.1547267,-65.20485,1.0,5.384857,5.230106,2.9804195e-07,1.2649293e-08,2.428842,1.2649293e-08,1.0,1.0,1.0
2.478,0.5,0.0,59488.906,10053.104,-1.5791205,-6.593034e-08,0.50328374,0.6001746,-5.161484e-10,-0.10142485,0.9934754,-1.01887e-09,-109.677414,0.0,-271.33435,87.84245,113.787994,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60193944,0.6019215,5.2929378,5.447689,0.0,5.640864,104.03655,-18.470123,289.80447,6.7424083e-13,-3.487372e-13,5.2929373,5.2929373,5.447689,-0.061995607,1.0,1.0,-1.3042387,0.0,0.0,-0.1547267,-65.21197,1.0,5.447689,5.2929378,2.9804195e-07,1.2649293e-08,2.429042,1.2649293e-08,1.0,1.0,1.0
2.4782,0.5,0.0,59489.08,10053.132,-1.5791205,-6.593034e-08,0.50328314,0.6001753,-5.148472e-10,-0.10142498,0.99347657,-1.0163039e-09,-105.894066,0.0,-259.62363,87.84245,110.431625,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019402,0.6019222,5.3557696,5.510521,0.0,-2.1178546,108.01192,-38.776196,298.39984,6.7424083e-13,-3.4319411e-13,5.355769,5.355769,5.510521,-0.06199569,1.0,1.0,-1.304381,0.0,0.0,-0.1547267,-65.219086,1.0,5.510521,5.3557696,2.9804195e-07,1.2649293e-08,2.429242,1.2649293e-08,1.0,1.0,1.0
2.4784,0.5,0.0,59489.254,10053.161,-1.5791205,-6.593034e-08,0.5032825,0.60017604,-5.161987e-10,-0.1014251,0.9934778,-1.0189743e-09,-101.692795,0.0,-246.88828,87.84245,106.63943,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60194093,0.6019229,5.4186015,5.573353,0.0,-9.868234,111.56103,-58.929287,305.81757,6.7424083e-13,-3.375194e-13,5.418601,5.418601,5.573353,-0.061995763,1.0,1.0,-1.3045233,0.0,0.0,-0.15472668,-65.226204,1.0,5.573353,5.4186015,2.9804195e-07,1.2649293e-08,2.429442,1.2649293e-08,1.0,1.0,1.0
2.4786,0.5,0.0,59489.426,10053.19,-1.5791205,-6.593034e-08,0.5032819,0.6001768,-5.2176913e-10,-0.101425216,0.9934791,-1.0299729e-09,-97.09017,0.0,-233.17854,87.84245,102.42636,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60194165,0.60192364,5.4814334,5.6361847,0.0,-17.579687,114.66986,-78.84986,312.0284,6.7424083e-13,-3.3204825e-13,5.481433,5.481433,5.6361847,-0.061995827,1.0,1.0,-1.3046657,0.0,0.0,-0.15472668,-65.23332,1.0,5.6361847,5.4814334,2.9804195e-07,1.2649293e-08,2.429642,1.2649293e-08,1.0,1.0,1.0
2.4788,0.5,0.0,59489.598,10053.22,-1.5791205,-6.593034e-08,0.50328124,0.6001775,-5.208859e-10,-0.10142534,0.99348027,-1.0282319e-09,-92.10438,0.0,-218.54851,87.84245,97.80905,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60194236,0.6019244,5.544265,5.6990166,0.0,-25.221779,117.32616,-98.4593,317.0078,6.7424083e-13,-3.278215e-13,5.544265,5.544265,5.6990166,-0.061995916,1.0,1.0,-1.304808,0.0,0.0,-0.15472668,-65.24044,1.0,5.6990166,5.544265,2.9804195e-07,1.2649293e-08,2.429842,1.2649293e-08,1.0,1.0,1.0
2.479,0.5,0.0,59489.77,10053.249,-1.5791205,-6.593034e-08,0.50328064,0.60017824,-5.159369e-10,-0.10142546,0.9934815,-1.0184652e-09,-86.755066,0.0,-203.05594,87.84245,92.80572,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019431,0.60192513,5.6070967,5.7618484,0.0,-32.76435,119.51942,-117.68021,320.73615,6.7424083e-13,-3.2401807e-13,5.6070967,5.6070967,5.7618484,-0.06199598,1.0,1.0,-1.3049504,0.0,0.0,-0.15472668,-65.24756,1.0,5.7618484,5.6070967,2.9804195e-07,1.2649293e-08,2.430042,1.2649293e-08,1.0,1.0,1.0
2.4792,0.5,0.0,59489.94,10053.278,-1.5791205,-6.593034e-08,0.50328,0.60017896,-5.103793e-10,-0.101425596,0.99348277,-1.0074969e-09,-81.06336,0.0,-186.76196,87.84245,87.43612,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60194385,0.60192585,5.6699286,5.8246803,0.0,-40.177635,121.241,-136.43674,323.1987,6.7424083e-13,-3.043972e-13,5.6699286,5.6699286,5.8246803,-0.061996054,1.0,1.0,-1.3050928,0.0,0.0,-0.15472668,-65.25468,1.0,5.8246803,5.6699286,2.9804195e-07,1.2649293e-08,2.430242,1.2649293e-08,1.0,1.0,1.0
2.4794,0.5,0.0,59490.113,10053.307,-1.5791205,-6.593034e-08,0.5032794,0.6001797,-5.0850174e-10,-0.10142572,0.99348396,-1.0037929e-09,-75.05173,0.0,-169.73088,87.84245,81.721436,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60194457,0.60192657,5.7327604,5.887512,0.0,-47.432373,122.4841,-154.65486,324.38574,6.7424083e-13,-1.5122941e-13,5.7327604,5.7327604,5.887512,-0.061996136,1.0,1.0,-1.3052351,0.0,0.0,-0.15472668,-65.26179,1.0,5.887512,5.7327604,2.9804195e-07,1.2649293e-08,2.430442,1.2649293e-08,1.0,1.0,1.0
2.4796,0.5,0.0,59490.285,10053.336,-1.5791205,-6.593034e-08,0.50327873,0.60018045,-5.097882e-10,-0.10142584,0.9934852,-1.006335e-09,-68.74388,0.0,-152.02989,87.84245,75.68421,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019453,0.60192734,5.7955923,5.950344,0.0,-54.499935,123.24382,-172.26266,324.29257,6.7424083e-13,1.11456485e-13,5.7955923,5.7955923,5.950344,-0.061996218,1.0,1.0,-1.3053775,0.0,0.0,-0.15472668,-65.268906,1.0,5.950344,5.7955923,2.9804195e-07,1.2649293e-08,2.430642,1.2649293e-08,1.0,1.0,1.0
2.4798,0.5,0.0,59490.457,10053.365,-1.5791205,-6.593034e-08,0.50327814,0.60018116,-5.0737897e-10,-0.10142595,0.9934864,-1.0015816e-09,-62.16472,0.0,-133.72888,87.84245,69.34829,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.601946,0.60192806,5.858424,6.013176,0.0,-61.35243,123.51714,-189.19067,322.91956,6.7424083e-13,3.8880802e-13,5.858424,5.858424,6.013176,-0.061996292,1.0,1.0,-1.3055198,0.0,0.0,-0.15472668,-65.276024,1.0,6.013176,5.858424,2.9804195e-07,1.2649293e-08,2.430842,1.2649293e-08,1.0,1.0,1.0
2.48,0.5,0.0,59490.63,10053.395,-1.5791205,-6.593034e-08,0.50327754,0.6001819,-4.986936e-10,-0.10142608,0.99348766,-9.844389e-10,-55.340202,0.0,-114.900055,87.84245,62.738667,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019467,0.6019288,5.921256,6.076008,0.0,-67.96281,123.30301,-205.37207,320.27213,6.7424083e-13,6.276125e-13,5.921256,5.921256,6.076008,-0.061996367,1.0,1.0,-1.3056622,0.0,0.0,-0.15472668,-65.28314,1.0,6.076008,5.921256,2.9804195e-07,1.2649293e-08,2.431042,1.2649293e-08,1.0,1.0,1.0
2.4802,0.5,0.0,59490.8,10053.424,-1.5791205,-6.593034e-08,0.5032769,0.6001826,-4.98247e-10,-0.101426214,0.9934889,-9.835597e-10,-48.297268,0.0,-95.61772,87.84245,55.881424,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019475,0.6019295,5.984088,6.1388397,0.0,-74.304985,122.60225,-220.74301,316.36072,6.7424083e-13,8.263988e-13,5.9840875,5.9840875,6.1388397,-0.061996438,1.0,1.0,-1.3058045,0.0,0.0,-0.15472668,-65.29026,1.0,6.1388397,5.984088,2.9804195e-07,1.2649293e-08,2.431242,1.2649293e-08,1.0,1.0,1.0
2.4804,0.5,0.0,59490.973,10053.452,-1.5791205,-6.593034e-08,0.5032763,0.60018337,-5.010707e-10,-0.10142634,0.9934901,-9.891362e-10,-41.06371,0.0,-75.957985,87.84245,48.803623,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019482,0.60193026,6.04692,6.2016716,0.0,-80.35393,121.41764,-235.2428,311.20078,6.7424083e-13,9.974346e-13,6.0469193,6.0469193,6.2016716,-0.061996527,1.0,1.0,-1.3059468,0.0,0.0,-0.15472668,-65.29738,1.0,6.2016716,6.04692,2.9804195e-07,1.2649293e-08,2.431442,1.2649293e-08,1.0,1.0,1.0
2.4806,0.5,0.0,59491.145,10053.481,-1.5791205,-6.593034e-08,0.50327563,0.6001841,-4.9425536e-10,-0.10142646,0.99349135,-9.756849e-10,-33.66807,0.0,-55.998425,87.84245,41.533203,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019489,0.601931,6.1097517,6.2645035,0.0,-86.08577,119.75384,-248.81424,304.81265,6.7424083e-13,1.1455303e-12,6.109751,6.109751,6.2645035,-0.061996587,1.0,1.0,-1.3060892,0.0,0.0,-0.15472668,-65.3045,1.0,6.2645035,6.1097517,2.9804195e-07,1.2649293e-08,2.431642,1.2649293e-08,1.0,1.0,1.0
2.4808,0.5,0.0,59491.312,10053.511,-1.5791205,-6.593034e-08,0.50327504,0.6001848,-4.8835924e-10,-0.101426594,0.9934926,-9.640481e-10,-26.139544,0.0,-35.817818,87.84245,34.09885,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60194963,0.6019317,6.1725836,0.044149857,0.0,-91.477875,117.617424,-261.40375,297.22156,6.7424083e-13,1.2710276e-12,6.172583,6.172583,0.044149857,-0.061996672,1.0,1.0,-1.3062315,0.0,0.0,-0.15472668,-65.311615,1.0,0.044149857,6.1725836,2.9804195e-07,1.2649293e-08,2.431842,1.2649293e-08,1.0,1.0,1.0
2.481,0.5,0.0,59491.484,10053.54,-1.5791205,-6.593034e-08,0.5032744,0.6001855,-4.6785587e-10,-0.101426706,0.9934938,-9.235755e-10,-18.507837,0.0,-15.495805,87.84245,26.52991,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60195035,0.60193247,6.2354155,0.10698171,0.0,-96.50898,115.016815,-272.96164,288.45746,6.7424083e-13,1.3811876e-12,6.235415,6.235415,0.10698171,-0.06199674,1.0,1.0,-1.3063738,0.0,0.0,-0.15472668,-65.31873,1.0,0.10698171,6.2354155,2.9804195e-07,1.2649293e-08,2.432042,1.2649293e-08,1.0,1.0,1.0
2.4812,0.5,0.0,59491.656,10053.569,-1.5791205,-6.593034e-08,0.5032738,0.6001862,-4.6171186e-10,-0.10142683,0.99349505,-9.1144914e-10,-10.803071,0.0,4.8874125,87.84245,18.856247,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019511,0.6019332,0.015061951,0.16981356,0.0,-101.15922,111.96229,-283.44232,278.5549,6.7424083e-13,1.4767568e-12,0.015061653,0.015061653,0.16981356,-0.06199682,1.0,1.0,-1.3065163,0.0,0.0,-0.15472668,-65.32585,1.0,0.16981356,0.015061951,2.9804195e-07,1.2649293e-08,2.432242,1.2649293e-08,1.0,1.0,1.0
2.4814,0.5,0.0,59491.83,10053.598,-1.5791205,-6.593034e-08,0.5032731,0.600187,-4.484968e-10,-0.10142695,0.99349624,-8.853639e-10,-3.05565,0.0,25.25139,87.84245,11.10815,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60195184,0.6019339,0.07789381,0.23264542,0.0,-105.41023,108.46588,-292.80438,267.55298,6.7424083e-13,1.5603347e-12,0.07789351,0.07789351,0.23264542,-0.061996892,1.0,1.0,-1.3066586,0.0,0.0,-0.15472668,-65.33296,1.0,0.23264542,0.07789381,2.9804195e-07,1.2649293e-08,2.432442,1.2649293e-08,1.0,1.0,1.0
2.4816,0.5,0.0,59492.0,10053.627,-1.5791205,-6.593034e-08,0.50327253,0.6001877,-4.421038e-10,-0.10142707,0.9934975,-8.727459e-10,4.703849,0.0,45.515762,87.84245,3.3161943,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60195255,0.6019346,0.14072566,0.29547727,0.0,-109.245255,104.541405,-301.01093,255.49515,6.7424083e-13,1.6298335e-12,0.14072536,0.14072536,0.29547727,-0.061996967,1.0,1.0,-1.306801,0.0,0.0,-0.15472668,-65.34008,1.0,0.29547727,0.14072566,2.9804195e-07,1.2649293e-08,2.432642,1.2649293e-08,1.0,1.0,1.0
2.4818,0.5,0.0,59492.17,10053.656,-1.5791205,-6.593034e-08,0.50327194,0.60018843,-4.376736e-10,-0.10142719,0.99349874,-8.640024e-10,12.444802,0.0,65.600555,87.84245,-4.4888678,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60195327,0.6019353,0.2035575,0.35830912,0.0,-112.64915,100.20434,-308.0295,242.42896,6.7424083e-13,1.6870664e-12,0.20355721,0.20355721,0.35830912,-0.061997034,1.0,1.0,-1.3069433,0.0,0.0,-0.15472668,-65.3472,1.0,0.35830912,0.2035575,2.9804195e-07,1.2649293e-08,2.432842,1.2649293e-08,1.0,1.0,1.0
2.482,0.5,0.0,59492.344,10053.686,-1.5791205,-6.593034e-08,0.5032713,0.60018915,-4.3593132e-10,-0.101427324,0.99349993,-8.605651e-10,20.13666,0.0,85.4265,87.84245,-12.276233,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.601954,0.6019361,0.26638937,0.42114097,0.0,-115.60847,95.47181,-313.8325,228.40598,6.7424083e-13,1.7345295e-12,0.26638907,0.26638907,0.42114097,-0.06199713,1.0,1.0,-1.3070856,0.0,0.0,-0.15472668,-65.35432,1.0,0.42114097,0.26638937,2.9804195e-07,1.2649293e-08,2.433042,1.2649293e-08,1.0,1.0,1.0
2.4822,0.5,0.0,59492.516,10053.714,-1.5791205,-6.593034e-08,0.5032707,0.60018986,-4.288476e-10,-0.101427436,0.9935012,-8.465834e-10,27.749067,0.0,104.91535,87.84245,-20.01517,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019547,0.6019368,0.32922122,0.48397282,0.0,-118.11154,90.36247,-318.39688,213.48154,6.7424083e-13,1.7738118e-12,0.32922092,0.32922092,0.48397282,-0.06199719,1.0,1.0,-1.307228,0.0,0.0,-0.15472668,-65.361435,1.0,0.48397282,0.32922122,2.9804195e-07,1.2649293e-08,2.433242,1.2649293e-08,1.0,1.0,1.0
2.4824,0.5,0.0,59492.688,10053.743,-1.5791205,-6.593034e-08,0.50327003,0.60019064,-4.2340773e-10,-0.101427555,0.9935024,-8.3584667e-10,35.25198,0.0,123.990204,87.84245,-27.675133,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019555,0.60193753,0.39205307,0.54680467,0.0,-120.14849,84.89651,-321.70474,197.71455,6.7424083e-13,1.8062861e-12,0.39205277,0.39205277,0.54680467,-0.06199726,1.0,1.0,-1.3073703,0.0,0.0,-0.15472668,-65.36855,1.0,0.54680467,0.39205307,2.9804195e-07,1.2649293e-08,2.433442,1.2649293e-08,1.0,1.0,1.0
2.4826,0.5,0.0,59492.86,10053.772,-1.5791205,-6.593034e-08,0.50326943,0.60019135,-4.3035658e-10,-0.10142769,0.99350363,-8.495665e-10,42.615788,0.0,142.57576,87.84245,-35.22589,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019562,0.6019383,0.45488492,0.60963655,0.0,-121.71127,79.09549,-323.743,181.16724,6.7424083e-13,1.8324214e-12,0.45488462,0.45488462,0.60963655,-0.06199735,1.0,1.0,-1.3075126,0.0,0.0,-0.15472667,-65.37567,1.0,0.60963655,0.45488492,2.9804195e-07,1.2649293e-08,2.433642,1.2649293e-08,1.0,1.0,1.0
2.4828,0.5,0.0,59493.027,10053.802,-1.5791205,-6.593034e-08,0.5032688,0.60019207,-4.3282422e-10,-0.101427816,0.9935049,-8.544399e-10,49.811424,0.0,160.59868,87.84245,-42.63765,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019569,0.601939,0.51771677,0.67246836,0.0,-122.79372,72.98229,-324.5036,163.9049,6.7424083e-13,1.8529984e-12,0.51771647,0.51771647,0.67246836,-0.061997425,1.0,1.0,-1.307655,0.0,0.0,-0.15472667,-65.38279,1.0,0.67246836,0.51771677,2.9804195e-07,1.2649293e-08,2.433842,1.2649293e-08,1.0,1.0,1.0
2.483,0.5,0.0,59493.2,10053.83,-1.5791205,-6.593034e-08,0.5032682,0.6001928,-4.2931828e-10,-0.101427935,0.9935061,-8.475209e-10,56.810497,0.0,177.98784,87.84245,-49.881157,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019576,0.60193974,0.58054864,0.73530024,0.0,-123.391556,66.581055,-323.98352,145.99567,6.7424083e-13,1.8685472e-12,0.58054835,0.58054835,0.73530024,-0.061997496,1.0,1.0,-1.3077974,0.0,0.0,-0.15472667,-65.38991,1.0,0.73530024,0.58054864,2.9804195e-07,1.2649293e-08,2.434042,1.2649293e-08,1.0,1.0,1.0
2.4832,0.5,0.0,59493.37,10053.859,-1.5791205,-6.593034e-08,0.5032676,0.6001935,-4.2526857e-10,-0.101428054,0.9935073,-8.3952845e-10,63.585384,0.0,194.6746,87.84245,-56.92782,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60195833,0.60194045,0.64338046,0.7981321,0.0,-123.502426,59.917038,-322.1848,127.5102,6.7424083e-13,1.879789e-12,0.64338017,0.64338017,0.7981321,-0.061997566,1.0,1.0,-1.3079398,0.0,0.0,-0.15472667,-65.39702,1.0,0.7981321,0.64338046,2.9804195e-07,1.2649293e-08,2.434242,1.2649293e-08,1.0,1.0,1.0
2.4834,0.5,0.0,59493.543,10053.889,-1.5791205,-6.593034e-08,0.50326693,0.6001943,-4.1937195e-10,-0.101428196,0.9935085,-8.2788987e-10,70.109344,0.0,210.59311,87.84245,-63.749832,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60195905,0.6019412,0.70621234,0.86096394,0.0,-123.125885,53.01654,-319.1146,108.52147,6.7424083e-13,1.887104e-12,0.70621204,0.70621204,0.86096394,-0.061997645,1.0,1.0,-1.3080821,0.0,0.0,-0.15472667,-65.40414,1.0,0.86096394,0.70621234,2.9804195e-07,1.2649293e-08,2.434442,1.2649293e-08,1.0,1.0,1.0
2.4836,0.5,0.0,59493.715,10053.917,-1.5791205,-6.593034e-08,0.50326633,0.600195,-4.2049728e-10,-0.10142829,0.99350977,-8.301134e-10,76.35663,0.0,225.68054,87.84245,-70.32027,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019598,0.60194194,0.7690442,0.9237958,0.0,-122.26342,45.90679,-314.78494,89.10441,6.7424083e-13,1.8910975e-12,0.7690439,0.7690439,0.9237958,-0.061997715,1.0,1.0,-1.3082244,0.0,0.0,-0.15472667,-65.411255,1.0,0.9237958,0.7690442,2.9804195e-07,1.2649293e-08,2.434642,1.2649293e-08,1.0,1.0,1.0
2.4838,0.5,0.0,59493.887,10053.946,-1.5791205,-6.593034e-08,0.5032657,0.6001957,-4.1895845e-10,-0.10142843,0.99351096,-8.2707763e-10,82.30258,0.0,239.87735,87.84245,-76.6132,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60196054,0.60194266,0.83187604,0.98662764,0.0,-120.918434,38.615856,-309.213,69.33565,6.7424083e-13,1.892534e-12,0.83187574,0.83187574,0.98662764,-0.0619978,1.0,1.0,-1.3083668,0.0,0.0,-0.15472667,-65.41837,1.0,0.98662764,0.83187604,2.9804195e-07,1.2649293e-08,2.434842,1.2649293e-08,1.0,1.0,1.0
2.484,0.5,0.0,59494.06,10053.976,-1.5791205,-6.593034e-08,0.5032651,0.6001964,-4.3028495e-10,-0.101428546,0.9935122,-8.494397e-10,87.92374,0.0,253.12752,87.84245,-82.60379,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60196126,0.6019434,0.8947079,1.0494595,0.0,-119.09624,31.172499,-302.42072,49.293194,6.7424083e-13,1.8917392e-12,0.8947076,0.8947076,1.0494595,-0.061997876,1.0,1.0,-1.3085091,0.0,0.0,-0.15472667,-65.42549,1.0,1.0494595,0.8947079,2.9804195e-07,1.2649293e-08,2.435042,1.2649293e-08,1.0,1.0,1.0
2.4842,0.5,0.0,59494.227,10054.005,-1.5791205,-6.593034e-08,0.5032645,0.60019714,-4.36973e-10,-0.10142867,0.9935134,-8.6264496e-10,93.197914,0.0,265.37872,87.84245,-88.268394,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.601962,0.6019441,0.95753974,1.1122913,0.0,-116.804016,23.606102,-294.43488,29.056158,6.7424083e-13,1.8894914e-12,0.95753944,0.95753944,1.1122913,-0.06199795,1.0,1.0,-1.3086514,0.0,0.0,-0.15472667,-65.43261,1.0,1.1122913,0.95753974,2.9804195e-07,1.2649293e-08,2.435242,1.2649293e-08,1.0,1.0,1.0
2.4844,0.5,0.0,59494.4,10054.033,-1.5791205,-6.593034e-08,0.50326383,0.60019785,-4.3177467e-10,-0.1014288,0.99351466,-8.5238483e-10,98.104294,0.0,276.58264,87.84245,-93.584656,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019627,0.6019448,1.0203716,1.1751232,0.0,-114.05082,15.946525,-285.28702,8.704402,6.7424083e-13,1.8856726e-12,1.0203713,1.0203713,1.1751232,-0.06199803,1.0,1.0,-1.3087938,0.0,0.0,-0.15472667,-65.43973,1.0,1.1751232,1.0203716,2.9804195e-07,1.2649293e-08,2.435442,1.2649293e-08,1.0,1.0,1.0
2.4846,0.5,0.0,59494.57,10054.0625,-1.5791205,-6.593034e-08,0.50326324,0.6001986,-4.323278e-10,-0.10142892,0.9935159,-8.534789e-10,102.62351,0.0,286.695,87.84245,-98.53159,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019634,0.6019456,1.0832034,1.2379551,0.0,-110.8475,8.223994,-275.01328,-11.681757,6.7424083e-13,1.8792754e-12,1.0832032,1.0832032,1.2379551,-0.061998095,1.0,1.0,-1.3089361,0.0,0.0,-0.15472667,-65.446846,1.0,1.2379551,1.0832034,2.9804195e-07,1.2649293e-08,2.435642,1.2649293e-08,1.0,1.0,1.0
2.4848,0.5,0.0,59494.742,10054.092,-1.5791205,-6.593034e-08,0.5032626,0.60019934,-4.4098067e-10,-0.10142906,0.9935171,-8.705631e-10,106.73773,0.0,295.67596,87.84245,-103.08968,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019642,0.6019463,1.1460353,1.300787,0.0,-107.20672,0.46898922,-263.6541,-32.021862,6.7424083e-13,1.8699415e-12,1.1460351,1.1460351,1.300787,-0.061998174,1.0,1.0,-1.3090785,0.0,0.0,-0.15472667,-65.453964,1.0,1.300787,1.1460353,2.9804195e-07,1.2649293e-08,2.435842,1.2649293e-08,1.0,1.0,1.0
2.485,0.5,0.0,59494.91,10054.12,-1.5791205,-6.593034e-08,0.503262,0.60020006,-4.524541e-10,-0.101429164,0.99351835,-8.9321556e-10,110.43072,0.0,303.49005,87.84245,-107.24094,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019649,0.601947,1.2088672,1.3636187,0.0,-103.14283,-7.2878857,-251.25441,-52.23564,6.7424083e-13,1.8589685e-12,1.2088668,1.2088668,1.3636187,-0.06199825,1.0,1.0,-1.3092209,0.0,0.0,-0.15472667,-65.46108,1.0,1.3636187,1.2088672,2.9804195e-07,1.2649293e-08,2.436042,1.2649293e-08,1.0,1.0,1.0
2.4852,0.5,0.0,59495.082,10054.149,-1.5791205,-6.593034e-08,0.5032613,0.6002008,-4.593523e-10,-0.10142929,0.99351954,-9.06836e-10,113.68789,0.0,310.1064,87.84245,-110.96896,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019656,0.6019477,1.2716991,1.4264506,0.0,-98.67187,-15.016017,-237.8631,-72.24332,6.7424083e-13,1.8473712e-12,1.2716987,1.2716987,1.4264506,-0.06199832,1.0,1.0,-1.3093632,0.0,0.0,-0.15472667,-65.46819,1.0,1.4264506,1.2716991,2.9804195e-07,1.2649293e-08,2.436242,1.2649293e-08,1.0,1.0,1.0
2.4854,0.5,0.0,59495.254,10054.179,-1.5791205,-6.593034e-08,0.50326073,0.6002015,-4.7286586e-10,-0.10142941,0.9935208,-9.335162e-10,116.49639,0.0,315.49893,87.84245,-114.25906,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019663,0.60194844,1.3345308,1.4892825,0.0,-93.811485,-22.684906,-223.533,-91.965935,6.7424083e-13,1.8347958e-12,1.3345306,1.3345306,1.4892825,-0.0619984,1.0,1.0,-1.3095056,0.0,0.0,-0.15472667,-65.47531,1.0,1.4892825,1.3345308,2.9804195e-07,1.2649293e-08,2.436442,1.2649293e-08,1.0,1.0,1.0
2.4856,0.5,0.0,59495.426,10054.207,-1.5791205,-6.593034e-08,0.50326014,0.60020226,-4.73567e-10,-0.10142954,0.993522,-9.349027e-10,118.845146,0.0,319.64636,87.84245,-117.098236,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60196704,0.60194916,1.3973627,1.5521144,0.0,-88.58086,-30.264286,-208.32071,-111.325645,6.7424083e-13,1.8217114e-12,1.3973625,1.3973625,1.5521144,-0.061998468,1.0,1.0,-1.3096479,0.0,0.0,-0.15472667,-65.48243,1.0,1.5521144,1.3973627,2.9804195e-07,1.2649293e-08,2.436642,1.2649293e-08,1.0,1.0,1.0
2.4858,0.5,0.0,59495.594,10054.236,-1.5791205,-6.593034e-08,0.5032595,0.600203,-4.813029e-10,-0.10142967,0.99352324,-9.501769e-10,120.72488,0.0,322.53226,87.84245,-119.47528,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60196775,0.60194993,1.4601946,1.6149461,0.0,-83.00063,-37.724247,-192.28621,-130.24606,6.7424083e-13,1.808022e-12,1.4601943,1.4601943,1.6149461,-0.06199855,1.0,1.0,-1.3097903,0.0,0.0,-0.15472667,-65.48955,1.0,1.6149461,1.4601946,2.9804195e-07,1.2649293e-08,2.436842,1.2649293e-08,1.0,1.0,1.0
2.486,0.5,0.0,59495.766,10054.265,-1.5791205,-6.593034e-08,0.5032589,0.6002037,-4.8128657e-10,-0.101429775,0.99352443,-9.501472e-10,122.12817,0.0,324.1453,87.84245,-121.38082,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60196847,0.60195065,1.5230265,1.677778,0.0,-77.09283,-45.035343,-175.49281,-148.6525,6.7424083e-13,1.7939533e-12,1.5230261,1.5230261,1.677778,-0.061998628,1.0,1.0,-1.3099326,0.0,0.0,-0.15472667,-65.496666,1.0,1.677778,1.5230265,2.9804195e-07,1.2649293e-08,2.437042,1.2649293e-08,1.0,1.0,1.0
2.4862,0.5,0.0,59495.938,10054.294,-1.5791205,-6.593034e-08,0.5032583,0.6002044,-4.892085e-10,-0.10142991,0.9935257,-9.657888e-10,123.04948,0.0,324.4791,87.84245,-122.80733,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019692,0.60195136,1.5858583,1.7406099,0.0,-70.88075,-52.16872,-158.00679,-166.4723,6.7424083e-13,1.7796652e-12,1.585858,1.585858,1.7406099,-0.061998703,1.0,1.0,-1.3100749,0.0,0.0,-0.15472667,-65.503784,1.0,1.7406099,1.5858583,2.9804195e-07,1.2649293e-08,2.437242,1.2649293e-08,1.0,1.0,1.0
2.4864,0.5,0.0,59496.11,10054.323,-1.5791205,-6.593034e-08,0.50325763,0.6002051,-5.0592097e-10,-0.10143003,0.9935269,-9.987848e-10,123.48517,0.0,323.53232,87.84245,-123.749176,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60196996,0.6019521,1.6486901,1.8034418,0.0,-64.38893,-59.096233,-139.89714,-183.63516,6.7424083e-13,1.7655054e-12,1.6486899,1.6486899,1.8034418,-0.06199877,1.0,1.0,-1.3102173,0.0,0.0,-0.15472667,-65.5109,1.0,1.8034418,1.6486901,2.9804195e-07,1.2649293e-08,2.437442,1.2649293e-08,1.0,1.0,1.0
2.4866,0.5,0.0,59496.277,10054.352,-1.5791205,-6.593034e-08,0.50325704,0.60020584,-5.152439e-10,-0.10143014,0.9935281,-1.0171926e-09,123.43352,0.0,321.3087,87.84245,-124.202644,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019707,0.60195285,1.711522,1.8662736,0.0,-57.642982,-65.790535,-121.23533,-200.07335,6.7424083e-13,1.7521863e-12,1.7115217,1.7115217,1.8662736,-0.06199885,1.0,1.0,-1.3103596,0.0,0.0,-0.15472665,-65.51802,1.0,1.8662736,1.711522,2.9804195e-07,1.2649293e-08,2.437642,1.2649293e-08,1.0,1.0,1.0
2.4868,0.5,0.0,59496.45,10054.381,-1.5791205,-6.593034e-08,0.5032564,0.60020655,-5.2369165e-10,-0.10143028,0.9935293,-1.0338725e-09,122.89473,0.0,317.817,87.84245,-124.16594,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019714,0.60195357,1.7743539,1.9291054,0.0,-50.669525,-72.225204,-102.09502,-215.72197,6.7424083e-13,1.7394661e-12,1.7743535,1.7743535,1.9291054,-0.061998934,1.0,1.0,-1.310502,0.0,0.0,-0.15472665,-65.52514,1.0,1.9291054,1.7743539,2.9804195e-07,1.2649293e-08,2.437842,1.2649293e-08,1.0,1.0,1.0
2.487,0.5,0.0,59496.62,10054.41,-1.5791205,-6.593034e-08,0.5032558,0.6002073,-5.3233307e-10,-0.101430394,0.9935306,-1.0509351e-09,121.87093,0.0,313.071,87.84245,-123.639206,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019721,0.6019543,1.8371857,1.9919373,0.0,-43.49608,-78.374855,-82.551735,-230.51927,6.7424083e-13,1.7256754e-12,1.8371854,1.8371854,1.9919373,-0.061998993,1.0,1.0,-1.3106444,0.0,0.0,-0.15472665,-65.53225,1.0,1.9919373,1.8371857,2.9804195e-07,1.2649293e-08,2.438042,1.2649293e-08,1.0,1.0,1.0
2.4872,0.5,0.0,59496.79,10054.438,-1.5791205,-6.593034e-08,0.5032552,0.60020804,-5.3731025e-10,-0.10143051,0.99353176,-1.0607637e-09,120.366165,0.0,307.08948,87.84245,-122.62453,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019728,0.601955,1.9000176,2.054769,0.0,-36.15096,-84.2152,-62.682613,-244.40686,6.7424083e-13,1.710484e-12,1.9000173,1.9000173,2.054769,-0.061999086,1.0,1.0,-1.3107867,0.0,0.0,-0.15472665,-65.53937,1.0,2.054769,1.9000176,2.9804195e-07,1.2649293e-08,2.438242,1.2649293e-08,1.0,1.0,1.0
2.4874,0.5,0.0,59496.96,10054.468,-1.5791205,-6.593034e-08,0.50325453,0.60020876,-5.364971e-10,-0.10143064,0.993533,-1.059161e-09,118.38636,0.0,299.89597,87.84245,-121.1259,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60197353,0.6019557,1.9628494,2.117601,0.0,-28.663149,-89.72321,-42.566063,-257.32993,6.7424083e-13,1.6949095e-12,1.9628491,1.9628491,2.117601,-0.06199915,1.0,1.0,-1.3109291,0.0,0.0,-0.15472665,-65.546486,1.0,2.117601,1.9628494,2.9804195e-07,1.2649293e-08,2.438442,1.2649293e-08,1.0,1.0,1.0
2.4876,0.5,0.0,59497.133,10054.496,-1.5791205,-6.593034e-08,0.50325394,0.6002095,-5.365888e-10,-0.10143077,0.9935342,-1.0593446e-09,115.93934,0.0,291.51892,87.84245,-119.14925,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60197425,0.6019564,2.0256813,2.1804328,0.0,-21.0622,-94.87714,-22.281473,-269.23743,6.7424083e-13,1.6795854e-12,2.025681,2.025681,2.1804328,-0.06199923,1.0,1.0,-1.3110714,0.0,0.0,-0.15472665,-65.553604,1.0,2.1804328,2.0256813,2.9804195e-07,1.2649293e-08,2.438642,1.2649293e-08,1.0,1.0,1.0
2.4878,0.5,0.0,59497.3,10054.525,-1.5791205,-6.593034e-08,0.5032533,0.6002102,-5.389233e-10,-0.10143089,0.99353546,-1.063956e-09,113.034744,0.0,281.99133,87.84245,-116.702354,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60197496,0.60195714,2.0885131,2.2432647,0.0,-13.37811,-99.65663,-1.9088994,-280.08243,6.7424083e-13,1.6638763e-12,2.088513,2.088513,2.2432647,-0.061999306,1.0,1.0,-1.3112137,0.0,0.0,-0.15472665,-65.56072,1.0,2.2432647,2.0885131,2.9804195e-07,1.2649293e-08,2.438842,1.2649293e-08,1.0,1.0,1.0
2.488,0.5,0.0,59497.473,10054.555,-1.5791205,-6.593034e-08,0.5032527,0.6002109,-5.372666e-10,-0.10143101,0.99353665,-1.060688e-09,109.68405,0.0,271.35083,87.84245,-113.79488,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60197574,0.6019579,2.151345,2.3060966,0.0,-5.641204,-104.04285,18.471256,-289.82208,6.7424083e-13,1.6416484e-12,2.1513448,2.1513448,2.3060966,-0.06199938,1.0,1.0,-1.3113561,0.0,0.0,-0.15472665,-65.56784,1.0,2.3060966,2.151345,2.9804195e-07,1.2649293e-08,2.439042,1.2649293e-08,1.0,1.0,1.0
