Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4882,0.5,0.0,59497.645,10054.583,-1.5791205,-6.593034e-08,0.5032521,0.6002117,-5.425267e-10,-0.10143114,0.9935379,-1.0710751e-09,105.900475,0.0,259.6394,87.84245,-110.43831,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60197645,0.60195863,2.214177,2.3689284,0.0,2.1179838,-108.018456,38.778564,-298.41797,6.7424083e-13,1.6113055e-12,2.2141767,2.2141767,2.3689284,-0.06199946,1.0,1.0,-1.3114984,0.0,0.0,-0.15472665,-65.57496,1.0,2.3689284,2.214177,2.9804195e-07,1.2649293e-08,2.439242,1.2649293e-08,1.0,1.0,1.0
2.4884,0.5,0.0,59497.812,10054.612,-1.5791205,-6.593034e-08,0.50325143,0.60021234,-5.464624e-10,-0.10143126,0.9935391,-1.0788479e-09,101.698944,0.0,246.90327,87.84245,-106.645874,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60197717,0.60195935,2.2770088,2.4317603,0.0,9.868832,-111.56777,58.93288,-305.83615,6.7424083e-13,1.5793963e-12,2.2770083,2.2770083,2.4317603,-0.061999533,1.0,1.0,-1.3116407,0.0,0.0,-0.15472665,-65.58208,1.0,2.4317603,2.2770088,2.9804195e-07,1.2649293e-08,2.439442,1.2649293e-08,1.0,1.0,1.0
2.4886,0.5,0.0,59497.984,10054.641,-1.5795099,-9.019455e-08,0.50325084,0.6002131,-5.47826e-10,-0.101431385,0.99354035,-1.0815426e-09,97.09605,0.0,233.19269,87.84245,-102.432556,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019779,0.60196006,2.3398407,2.4945922,0.0,17.58075,-114.676796,78.85466,-312.04736,6.7424083e-13,1.5391981e-12,2.3398402,2.3398402,2.4945922,-0.061999608,1.0,1.0,-1.3117831,0.0,0.0,-0.15472665,-65.589195,1.0,2.4945922,2.3398407,2.9804195e-07,1.2649293e-08,2.439642,1.2649293e-08,1.0,1.0,1.0
2.4888,0.5,0.0,59498.156,10054.67,-1.5795099,-9.019455e-08,0.50325024,0.6002138,-5.4686305e-10,-0.10143151,0.99354154,-1.0796443e-09,92.10994,0.0,218.56178,87.84245,-97.814964,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019786,0.6019608,2.4026723,2.557424,0.0,25.223305,-117.333244,98.465294,-317.02707,6.7424083e-13,1.4647909e-12,2.402672,2.402672,2.557424,-0.06199967,1.0,1.0,-1.3119255,0.0,0.0,-0.15472665,-65.59631,1.0,2.557424,2.4026723,2.9804195e-07,1.2649293e-08,2.439842,1.2649293e-08,1.0,1.0,1.0
2.489,0.5,0.0,59498.324,10054.698,-1.5795099,-9.019455e-08,0.5032496,0.60021454,-5.477066e-10,-0.10143162,0.9935428,-1.0813123e-09,86.760315,0.0,203.06827,87.84245,-92.81133,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019793,0.6019615,2.4655042,2.620256,0.0,32.76633,-119.52664,117.68737,-320.7556,6.7424083e-13,1.3751451e-12,2.465504,2.465504,2.620256,-0.061999764,1.0,1.0,-1.3120679,0.0,0.0,-0.15472665,-65.603424,1.0,2.620256,2.4655042,2.9804195e-07,1.2649293e-08,2.440042,1.2649293e-08,1.0,1.0,1.0
2.4892,0.5,0.0,59498.496,10054.728,-1.5795099,-9.019455e-08,0.503249,0.60021526,-5.490153e-10,-0.10143175,0.993544,-1.0838985e-09,81.06826,0.0,186.77328,87.84245,-87.44141,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60198003,0.60196227,2.528336,2.6830876,0.0,40.18006,-121.24833,136.44504,-323.21832,6.7424083e-13,1.2884266e-12,2.5283358,2.5283358,2.6830876,-0.061999824,1.0,1.0,-1.3122102,0.0,0.0,-0.15472665,-65.61054,1.0,2.6830876,2.528336,2.9804195e-07,1.2649293e-08,2.440242,1.2649293e-08,1.0,1.0,1.0
2.4894,0.5,0.0,59498.664,10054.757,-1.5795099,-9.019455e-08,0.5032484,0.600216,-5.5547233e-10,-0.10143187,0.9935452,-1.0966491e-09,75.05626,0.0,169.74117,87.84245,-81.72637,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60198075,0.601963,2.591168,2.7459195,0.0,47.43524,-122.4915,154.66426,-324.40543,6.7424083e-13,1.1345115e-12,2.5911677,2.5911677,2.7459195,-0.061999887,1.0,1.0,-1.3123525,0.0,0.0,-0.15472665,-65.61766,1.0,2.7459195,2.591168,2.9804195e-07,1.2649293e-08,2.440442,1.2649293e-08,1.0,1.0,1.0
2.4896,0.5,0.0,59498.836,10054.785,-1.5795099,-9.019455e-08,0.50324774,0.6002167,-5.550025e-10,-0.10143198,0.9935464,-1.0957242e-09,68.74803,0.0,152.03911,87.84245,-75.68879,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60198146,0.6019637,2.6539998,2.8087513,0.0,54.503227,-123.25126,172.27313,-324.31226,6.7424083e-13,8.6819766e-13,2.6539996,2.6539996,2.8087513,-0.061999977,1.0,1.0,-1.3124949,0.0,0.0,-0.15472665,-65.62478,1.0,2.8087513,2.6539998,2.9804195e-07,1.2649293e-08,2.440642,1.2649293e-08,1.0,1.0,1.0
2.4898,0.5,0.0,59499.008,10054.814,-1.5795099,-9.019455e-08,0.50324714,0.6002174,-5.5972005e-10,-0.10143213,0.9935476,-1.1050406e-09,62.168472,0.0,133.73698,87.84245,-69.35248,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019822,0.6019644,2.7168317,2.8715832,0.0,61.356136,-123.524605,189.20216,-322.93915,6.7424083e-13,5.7198235e-13,2.7168314,2.7168314,2.8715832,-0.06200005,1.0,1.0,-1.3126372,0.0,0.0,-0.15472665,-65.6319,1.0,2.8715832,2.7168317,2.9804195e-07,1.2649293e-08,2.440842,1.2649293e-08,1.0,1.0,1.0
2.49,0.5,0.0,59499.176,10054.843,-1.5795099,-9.019455e-08,0.5032465,0.6002181,-5.6139576e-10,-0.10143224,0.99354887,-1.1083516e-09,55.343544,0.0,114.90701,87.84245,-62.742455,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019829,0.6019651,2.7796636,2.934415,0.0,67.96691,-123.310455,205.38455,-320.29156,6.7424083e-13,3.0390553e-13,2.7796633,2.7796633,2.934415,-0.062000133,1.0,1.0,-1.3127795,0.0,0.0,-0.15472665,-65.639015,1.0,2.934415,2.7796636,2.9804195e-07,1.2649293e-08,2.441042,1.2649293e-08,1.0,1.0,1.0
2.4902,0.5,0.0,59499.348,10054.872,-1.5795099,-9.019455e-08,0.5032459,0.60021883,-5.758382e-10,-0.10143235,0.99355006,-1.1368679e-09,48.300182,0.0,95.62351,87.84245,-55.8848,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.60198367,0.60196584,2.8424954,2.997247,0.0,74.30947,-122.60966,220.75641,-316.3799,6.7424083e-13,7.462565e-14,2.842495,2.842495,2.997247,-0.062000204,1.0,1.0,-1.3129219,0.0,0.0,-0.15472665,-65.64613,1.0,2.997247,2.8424954,2.9804195e-07,1.2649293e-08,2.441242,1.2649293e-08,1.0,1.0,1.0
2.4904,0.5,0.0,59499.516,10054.9,-1.5795099,-9.019455e-08,0.5032453,0.6002196,-5.852294e-10,-0.10143247,0.9935513,-1.1554117e-09,41.066185,0.0,75.96258,87.84245,-48.806572,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019844,0.60196656,2.9053273,3.0600789,0.0,80.35878,-121.424965,235.25708,-311.21967,6.7424083e-13,-1.2072616e-13,2.9053268,2.9053268,3.0600789,-0.06200027,1.0,1.0,-1.3130642,0.0,0.0,-0.15472665,-65.65325,1.0,3.0600789,2.9053273,2.9804195e-07,1.2649293e-08,2.441442,1.2649293e-08,1.0,1.0,1.0
2.4906,0.5,0.0,59499.688,10054.93,-1.5795099,-9.019455e-08,0.50324464,0.60022026,-5.852963e-10,-0.10143261,0.9935525,-1.1555465e-09,33.6701,0.0,56.00181,87.84245,-41.535713,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019851,0.6019673,2.968159,3.1229107,0.0,86.090965,-119.76106,248.82933,-304.83115,6.7424083e-13,-2.913106e-13,2.9681587,2.9681587,3.1229107,-0.062000338,1.0,1.0,-1.3132067,0.0,0.0,-0.15472665,-65.66037,1.0,3.1229107,2.968159,2.9804195e-07,1.2649293e-08,2.441642,1.2649293e-08,1.0,1.0,1.0
2.4908,0.5,0.0,59499.855,10054.958,-1.5795099,-9.019455e-08,0.50324404,0.60022104,-5.9579947e-10,-0.10143272,0.99355376,-1.1762857e-09,26.14112,0.0,35.819977,87.84245,-34.10091,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.43213,1.0,0.6019858,0.60196805,3.0309908,3.1857426,0.0,91.4834,-117.62452,261.4196,-297.23956,6.7424083e-13,-4.4352898e-13,3.0309906,3.0309906,3.1857426,-0.062000427,1.0,1.0,-1.313349,0.0,0.0,-0.15472664,-65.66748,1.0,3.1857426,3.0309908,2.9804195e-07,1.2649293e-08,2.441842,1.2649293e-08,1.0,1.0,1.0
2.491,0.5,0.0,59500.027,10054.987,-1.5795099,-9.019455e-08,0.50324345,0.60022175,-5.940832e-10,-0.10143285,0.99355495,-1.1729002e-09,18.508953,0.0,15.496733,87.8532,-26.531511,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019865,0.60196877,3.0938227,3.2485743,0.0,96.5148,-115.02376,272.97818,-288.4749,6.7424083e-13,-5.763606e-13,3.0938225,3.0938225,3.2485743,-0.062000506,1.0,1.0,-1.3134913,0.0,0.0,-0.15472664,-65.6746,1.0,3.2485743,3.0938227,2.9804195e-07,1.2649293e-08,2.442042,1.2649293e-08,1.0,1.0,1.0
2.4912,0.5,0.0,59500.195,10055.016,-1.5795099,-9.019455e-08,0.5032428,0.60022247,-5.93062e-10,-0.10143298,0.99355614,-1.1708868e-09,10.803721,0.0,-4.88772,87.8532,-18.857386,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60198724,0.6019695,3.1566546,3.3114061,0.0,101.16532,-111.96904,283.4595,-278.57178,6.7424083e-13,-6.8987475e-13,3.1566544,3.1566544,3.3114061,-0.062000573,1.0,1.0,-1.3136337,0.0,0.0,-0.15472664,-65.68172,1.0,3.3114061,3.1566546,2.9804195e-07,1.2649293e-08,2.442242,1.2649293e-08,1.0,1.0,1.0
2.4914,0.5,0.0,59500.367,10055.045,-1.5795099,-9.019455e-08,0.5032422,0.6002232,-5.983586e-10,-0.1014331,0.9935574,-1.1813468e-09,3.0558333,0.0,-25.252934,87.8532,-11.108821,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60198796,0.6019702,3.2194865,3.374238,0.0,105.41659,-108.47243,292.82214,-267.56918,6.7424083e-13,-7.87875e-13,3.2194862,3.2194862,3.374238,-0.062000662,1.0,1.0,-1.313776,0.0,0.0,-0.15472664,-65.688835,1.0,3.374238,3.2194865,2.9804195e-07,1.2649293e-08,2.442442,1.2649293e-08,1.0,1.0,1.0
2.4916,0.5,0.0,59500.535,10055.073,-1.5795099,-9.019455e-08,0.5032416,0.6002239,-5.905917e-10,-0.101433225,0.9935586,-1.1660155e-09,-4.7041335,0.0,-45.51853,87.8532,-3.3163953,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019887,0.6019709,3.2823184,3.43707,0.0,109.25185,-104.54771,301.02914,-255.51062,6.7424083e-13,-8.733087e-13,3.282318,3.282318,3.43707,-0.062000714,1.0,1.0,-1.3139184,0.0,0.0,-0.15472664,-65.69595,1.0,3.43707,3.2823184,2.9804195e-07,1.2649293e-08,2.442642,1.2649293e-08,1.0,1.0,1.0
2.4918,0.5,0.0,59500.707,10055.103,-1.5795099,-9.019455e-08,0.50324094,0.6002246,-5.893817e-10,-0.10143334,0.99355984,-1.1636294e-09,-12.445554,0.0,-65.60454,87.8532,4.4891376,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019894,0.6019716,3.3451502,3.4999018,0.0,112.65594,-100.21038,308.0482,-242.44363,6.7424083e-13,-9.464316e-13,3.34515,3.34515,3.4999018,-0.062000792,1.0,1.0,-1.3140607,0.0,0.0,-0.15472664,-65.70307,1.0,3.4999018,3.3451502,2.9804195e-07,1.2649293e-08,2.442842,1.2649293e-08,1.0,1.0,1.0
2.492,0.5,0.0,59500.875,10055.131,-1.5795099,-9.019455e-08,0.50324035,0.6002253,-5.877019e-10,-0.10143347,0.993561,-1.1603157e-09,-20.137875,0.0,-85.43169,87.8532,12.276972,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019901,0.60197234,3.407982,3.5627337,0.0,115.61543,-95.47756,313.85147,-228.4198,6.7424083e-13,-1.0102383e-12,3.4079819,3.4079819,3.5627337,-0.062000882,1.0,1.0,-1.314203,0.0,0.0,-0.15472664,-65.71019,1.0,3.5627337,3.407982,2.9804195e-07,1.2649293e-08,2.443042,1.2649293e-08,1.0,1.0,1.0
2.4922,0.5,0.0,59501.047,10055.16,-1.5795099,-9.019455e-08,0.50323975,0.6002261,-5.8613436e-10,-0.10143359,0.9935622,-1.1572238e-09,-27.75074,0.0,-104.921715,87.8532,20.016375,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019908,0.6019731,3.470814,3.6255655,0.0,118.11866,-90.36792,318.41617,-213.49446,6.7424083e-13,-1.0643993e-12,3.4708135,3.4708135,3.6255655,-0.062000953,1.0,1.0,-1.3143454,0.0,0.0,-0.15472664,-65.71731,1.0,3.6255655,3.470814,2.9804195e-07,1.2649293e-08,2.443242,1.2649293e-08,1.0,1.0,1.0
2.4924,0.5,0.0,59501.215,10055.188,-1.5795099,-9.019455e-08,0.5032391,0.60022676,-5.745461e-10,-0.10143371,0.9935635,-1.1343474e-09,-35.254105,0.0,-123.99772,87.8532,27.6768,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60199153,0.60197383,3.5336459,3.6883974,0.0,120.15573,-84.90163,321.72424,-197.72652,6.7424083e-13,-1.1118596e-12,3.5336454,3.5336454,3.6883974,-0.062001023,1.0,1.0,-1.3144877,0.0,0.0,-0.15472664,-65.72443,1.0,3.6883974,3.5336459,2.9804195e-07,1.2649293e-08,2.443442,1.2649293e-08,1.0,1.0,1.0
2.4926,0.5,0.0,59501.387,10055.217,-1.5795099,-9.019455e-08,0.5032385,0.60022753,-5.613204e-10,-0.101433836,0.99356467,-1.1082382e-09,-42.618355,0.0,-142.5844,87.8532,35.228016,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60199225,0.60197455,3.5964775,3.7512293,0.0,121.718605,-79.10025,323.7626,-181.17819,6.7424083e-13,-1.1521729e-12,3.5964773,3.5964773,3.7512293,-0.062001098,1.0,1.0,-1.3146302,0.0,0.0,-0.15472664,-65.73154,1.0,3.7512293,3.5964775,2.9804195e-07,1.2649293e-08,2.443642,1.2649293e-08,1.0,1.0,1.0
2.4928,0.5,0.0,59501.555,10055.246,-1.5795099,-9.019455e-08,0.5032379,0.60022825,-5.592621e-10,-0.10143395,0.9935659,-1.1041771e-09,-49.814426,0.0,-160.60841,87.8532,42.640217,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60199296,0.60197526,3.6593094,3.814061,0.0,122.80111,-72.98669,324.52322,-163.91481,6.7424083e-13,-1.1846731e-12,3.6593091,3.6593091,3.814061,-0.06200117,1.0,1.0,-1.3147725,0.0,0.0,-0.15472664,-65.738655,1.0,3.814061,3.6593094,2.9804195e-07,1.2649293e-08,2.443842,1.2649293e-08,1.0,1.0,1.0
2.493,0.5,0.0,59501.727,10055.274,-1.5795099,-9.019455e-08,0.50323725,0.60022897,-5.525746e-10,-0.10143407,0.9935671,-1.0909763e-09,-56.81392,0.0,-177.99861,87.8532,49.88416,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019937,0.601976,3.7221413,3.8768928,0.0,123.39899,-66.58507,324.0031,-146.00449,6.7424083e-13,-1.2116535e-12,3.722141,3.722141,3.8768928,-0.062001258,1.0,1.0,-1.3149148,0.0,0.0,-0.15472664,-65.74577,1.0,3.8768928,3.7221413,2.9804195e-07,1.2649293e-08,2.444042,1.2649293e-08,1.0,1.0,1.0
2.4932,0.5,0.0,59501.895,10055.304,-1.5795099,-9.019455e-08,0.50323665,0.6002297,-5.4816696e-10,-0.101434216,0.9935683,-1.0822767e-09,-63.58921,0.0,-194.68639,87.8532,56.931248,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019944,0.6019767,3.7849731,3.9397247,0.0,123.50986,-59.920647,322.20428,-127.51791,6.7424083e-13,-1.2327941e-12,3.784973,3.784973,3.9397247,-0.06200133,1.0,1.0,-1.3150572,0.0,0.0,-0.15472664,-65.75289,1.0,3.9397247,3.7849731,2.9804195e-07,1.2649293e-08,2.444242,1.2649293e-08,1.0,1.0,1.0
2.4934,0.5,0.0,59502.066,10055.332,-1.5795099,-9.019455e-08,0.50323606,0.6002304,-5.482941e-10,-0.10143431,0.99356955,-1.0825304e-09,-70.11356,0.0,-210.60585,87.8532,63.75367,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60199517,0.6019774,3.847805,4.002557,0.0,123.13329,-53.01973,319.13388,-108.52802,6.7424083e-13,-1.2509633e-12,3.8478048,3.8478048,4.002557,-0.062001392,1.0,1.0,-1.3151995,0.0,0.0,-0.15472664,-65.76001,1.0,4.002557,3.847805,2.9804195e-07,1.2649293e-08,2.444442,1.2649293e-08,1.0,1.0,1.0
2.4936,0.5,0.0,59502.234,10055.361,-1.5795099,-9.019455e-08,0.5032354,0.6002311,-5.5022736e-10,-0.101434454,0.99357074,-1.08635e-09,-76.36122,0.0,-225.6942,87.8532,70.3245,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019959,0.6019781,3.910637,4.0653887,0.0,122.270775,-45.909554,314.804,-89.10979,6.7424083e-13,-1.2658092e-12,3.9106367,3.9106367,4.0653887,-0.062001467,1.0,1.0,-1.3153418,0.0,0.0,-0.15472664,-65.76713,1.0,4.0653887,3.910637,2.9804195e-07,1.2649293e-08,2.444642,1.2649293e-08,1.0,1.0,1.0
2.4938,0.5,0.0,59502.406,10055.39,-1.5795099,-9.019455e-08,0.5032348,0.6002318,-5.526406e-10,-0.10143456,0.99357194,-1.0911173e-09,-82.30753,0.0,-239.89186,87.8532,76.61781,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019966,0.60197884,3.9734688,4.12822,0.0,120.92571,-38.61818,309.2317,-69.33982,6.7424083e-13,-1.278201e-12,3.9734685,3.9734685,4.12822,-0.062001556,1.0,1.0,-1.3154842,0.0,0.0,-0.15472664,-65.77425,1.0,4.12822,3.9734688,2.9804195e-07,1.2649293e-08,2.444842,1.2649293e-08,1.0,1.0,1.0
2.494,0.5,0.0,59502.574,10055.419,-1.5795099,-9.019455e-08,0.5032342,0.60023254,-5.574028e-10,-0.10143469,0.9935732,-1.1005222e-09,-87.92903,0.0,-253.14282,87.8532,82.60876,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6019973,0.6019796,4.0363007,4.191052,0.0,119.1034,-31.174374,302.43896,-49.29616,6.7424083e-13,-1.2894052e-12,4.0363,4.0363,4.191052,-0.062001612,1.0,1.0,-1.3156265,0.0,0.0,-0.15472664,-65.781364,1.0,4.191052,4.0363007,2.9804195e-07,1.2649293e-08,2.445042,1.2649293e-08,1.0,1.0,1.0
2.4942,0.5,0.0,59502.742,10055.447,-1.5795099,-9.019455e-08,0.5032336,0.60023326,-5.600032e-10,-0.10143481,0.9935744,-1.1056592e-09,-93.20352,0.0,-265.39478,87.8532,88.273705,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60199803,0.6019803,4.0991325,4.253884,0.0,116.81104,-23.607521,294.45267,-29.057903,6.7424083e-13,-1.2991641e-12,4.099132,4.099132,4.253884,-0.062001694,1.0,1.0,-1.3157688,0.0,0.0,-0.15472664,-65.78848,1.0,4.253884,4.0991325,2.9804195e-07,1.2649293e-08,2.445242,1.2649293e-08,1.0,1.0,1.0
2.4944,0.5,0.0,59502.914,10055.476,-1.5795099,-9.019455e-08,0.50323296,0.600234,-5.6256055e-10,-0.10143492,0.99357563,-1.1107111e-09,-98.11019,0.0,-276.59933,87.8532,93.59028,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60199875,0.60198104,4.1619644,4.3167157,0.0,114.05768,-15.947483,285.30426,-8.704916,6.7424083e-13,-1.3062319e-12,4.161964,4.161964,4.3167157,-0.06200178,1.0,1.0,-1.3159113,0.0,0.0,-0.15472664,-65.7956,1.0,4.3167157,4.1619644,2.9804195e-07,1.2649293e-08,2.445442,1.2649293e-08,1.0,1.0,1.0
2.4946,0.5,0.0,59503.082,10055.505,-1.5795099,-9.019455e-08,0.50323236,0.6002347,-5.8070426e-10,-0.10143506,0.9935768,-1.1465365e-09,-102.629684,0.0,-286.71234,87.8532,98.53751,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60199946,0.60198176,4.2247963,4.3795476,0.0,110.85417,-8.224488,275.02988,11.682474,6.7424083e-13,-1.3103999e-12,4.224796,4.224796,4.3795476,-0.062001847,1.0,1.0,-1.3160536,0.0,0.0,-0.15472664,-65.80271,1.0,4.3795476,4.2247963,2.9804195e-07,1.2649293e-08,2.445642,1.2649293e-08,1.0,1.0,1.0
2.4948,0.5,0.0,59503.25,10055.533,-1.5795099,-9.019455e-08,0.50323176,0.6002354,-5.7973937e-10,-0.10143517,0.993578,-1.1446343e-09,-106.74415,0.0,-295.69385,87.8532,103.09588,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020002,0.6019825,4.287628,4.4423795,0.0,107.213165,-0.46901655,263.67,32.023808,6.7424083e-13,-1.3119036e-12,4.2876277,4.2876277,4.4423795,-0.06200192,1.0,1.0,-1.316196,0.0,0.0,-0.15472664,-65.80983,1.0,4.4423795,4.287628,2.9804195e-07,1.2649293e-08,2.445842,1.2649293e-08,1.0,1.0,1.0
2.495,0.5,0.0,59503.42,10055.5625,-1.5795099,-9.019455e-08,0.5032311,0.6002361,-5.7329586e-10,-0.10143529,0.99357927,-1.131915e-09,-110.437355,0.0,-303.5084,87.8532,107.24738,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020009,0.6019832,4.35046,4.5052114,0.0,103.149025,7.2883244,251.26958,52.238808,6.7424083e-13,-1.3118124e-12,4.3504596,4.3504596,4.5052114,-0.06200199,1.0,1.0,-1.3163383,0.0,0.0,-0.15472662,-65.81695,1.0,4.5052114,4.35046,2.9804195e-07,1.2649293e-08,2.446042,1.2649293e-08,1.0,1.0,1.0
2.4952,0.5,0.0,59503.59,10055.591,-1.5795099,-9.019455e-08,0.5032305,0.6002369,-5.773527e-10,-0.10143542,0.99358046,-1.1399277e-09,-113.69472,0.0,-310.12515,87.8532,110.97563,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020016,0.6019839,4.413292,4.568043,0.0,98.677795,15.01692,237.87744,72.24769,6.7424083e-13,-1.3105594e-12,4.4132915,4.4132915,4.568043,-0.062002067,1.0,1.0,-1.3164806,0.0,0.0,-0.15472662,-65.824066,1.0,4.568043,4.413292,2.9804195e-07,1.2649293e-08,2.446242,1.2649293e-08,1.0,1.0,1.0
2.4954,0.5,0.0,59503.76,10055.619,-1.5795099,-9.019455e-08,0.5032299,0.60023755,-5.8284294e-10,-0.101435535,0.99358165,-1.1507704e-09,-116.503395,0.0,-315.51797,87.8532,114.26593,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020023,0.6019846,4.4761233,4.630875,0.0,93.81712,22.68627,223.5465,91.9715,6.7424083e-13,-1.3088048e-12,4.4761233,4.4761233,4.630875,-0.062002145,1.0,1.0,-1.316623,0.0,0.0,-0.15472662,-65.831184,1.0,4.630875,4.4761233,2.9804195e-07,1.2649293e-08,2.446442,1.2649293e-08,1.0,1.0,1.0
2.4956,0.5,0.0,59503.93,10055.648,-1.5795099,-9.019455e-08,0.50322926,0.60023826,-5.8137256e-10,-0.101435654,0.9935829,-1.14787e-09,-118.85229,0.0,-319.66565,87.8532,117.10527,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60200304,0.60198534,4.538955,4.693707,0.0,88.58618,30.266106,208.33327,111.332375,6.7424083e-13,-1.3055359e-12,4.538955,4.538955,4.693707,-0.06200222,1.0,1.0,-1.3167653,0.0,0.0,-0.15472662,-65.8383,1.0,4.693707,4.538955,2.9804195e-07,1.2649293e-08,2.446642,1.2649293e-08,1.0,1.0,1.0
2.4958,0.5,0.0,59504.098,10055.677,-1.5795099,-9.019455e-08,0.50322866,0.60023904,-5.820192e-10,-0.10143579,0.9935841,-1.1491496e-09,-120.73213,0.0,-322.55173,87.8532,119.48246,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60200375,0.60198605,4.601787,4.756539,0.0,83.005615,37.726513,192.2978,130.25392,6.7424083e-13,-1.3014137e-12,4.601787,4.601787,4.756539,-0.062002283,1.0,1.0,-1.3169076,0.0,0.0,-0.15472662,-65.84542,1.0,4.756539,4.601787,2.9804195e-07,1.2649293e-08,2.446842,1.2649293e-08,1.0,1.0,1.0
2.496,0.5,0.0,59504.27,10055.705,-1.5795099,-9.019455e-08,0.50322807,0.6002397,-5.7556876e-10,-0.1014359,0.9935853,-1.1364165e-09,-122.1355,0.0,-324.16486,87.8532,121.388115,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60200447,0.60198677,4.664619,4.8193707,0.0,77.09746,45.038048,175.50339,148.66147,6.7424083e-13,-1.296533e-12,4.664619,4.664619,4.8193707,-0.062002376,1.0,1.0,-1.31705,0.0,0.0,-0.15472662,-65.85254,1.0,4.8193707,4.664619,2.9804195e-07,1.2649293e-08,2.447042,1.2649293e-08,1.0,1.0,1.0
2.4962,0.5,0.0,59504.438,10055.734,-1.5795099,-9.019455e-08,0.5032275,0.6002404,-5.796344e-10,-0.10143602,0.99358654,-1.1444465e-09,-123.05686,0.0,-324.49866,87.8532,122.814705,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020052,0.6019875,4.727451,4.8822026,0.0,70.88501,52.171856,158.01631,166.48236,6.7424083e-13,-1.2913193e-12,4.727451,4.727451,4.8822026,-0.062002443,1.0,1.0,-1.3171923,0.0,0.0,-0.15472662,-65.85966,1.0,4.8822026,4.727451,2.9804195e-07,1.2649293e-08,2.447242,1.2649293e-08,1.0,1.0,1.0
2.4964,0.5,0.0,59504.605,10055.763,-1.5795099,-9.019455e-08,0.5032268,0.6002412,-5.9210525e-10,-0.10143615,0.99358773,-1.1690723e-09,-123.49258,0.0,-323.55182,87.8532,123.75661,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020059,0.6019882,4.7902827,4.9450345,0.0,64.3928,59.09978,139.90556,183.64626,6.7424083e-13,-1.2849686e-12,4.7902827,4.7902827,4.9450345,-0.06200252,1.0,1.0,-1.3173348,0.0,0.0,-0.15472662,-65.86677,1.0,4.9450345,4.7902827,2.9804195e-07,1.2649293e-08,2.447442,1.2649293e-08,1.0,1.0,1.0
2.4966,0.5,0.0,59504.773,10055.791,-1.5795099,-9.019455e-08,0.5032262,0.6002419,-6.028394e-10,-0.10143627,0.9935889,-1.190269e-09,-123.440926,0.0,-321.32806,87.8532,124.2101,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020066,0.601989,4.8531146,5.0078664,0.0,57.646442,65.79449,121.24263,200.08542,6.7424083e-13,-1.2784015e-12,4.8531146,4.8531146,5.0078664,-0.062002584,1.0,1.0,-1.3174771,0.0,0.0,-0.15472662,-65.873886,1.0,5.0078664,4.8531146,2.9804195e-07,1.2649293e-08,2.447642,1.2649293e-08,1.0,1.0,1.0
2.4968,0.5,0.0,59504.945,10055.82,-1.5795099,-9.019455e-08,0.5032256,0.6002426,-6.091289e-10,-0.101436384,0.9935901,-1.2026902e-09,-122.90211,0.0,-317.83615,87.8532,124.17339,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020073,0.6019897,4.9159465,5.0706983,0.0,50.672565,72.22954,102.101166,215.73499,6.7424083e-13,-1.2725346e-12,4.9159465,4.9159465,5.0706983,-0.062002677,1.0,1.0,-1.3176194,0.0,0.0,-0.15472662,-65.881004,1.0,5.0706983,4.9159465,2.9804195e-07,1.2649293e-08,2.447842,1.2649293e-08,1.0,1.0,1.0
2.497,0.5,0.0,59505.113,10055.849,-1.5795099,-9.019455e-08,0.50322497,0.60024333,-6.066129e-10,-0.10143652,0.99359137,-1.1977254e-09,-121.87824,0.0,-313.08987,87.8532,123.64663,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60200804,0.60199034,4.9787784,5.13353,0.0,43.498688,78.379555,82.5567,230.53317,6.7424083e-13,-1.2651252e-12,4.978778,4.978778,5.13353,-0.062002737,1.0,1.0,-1.3177618,0.0,0.0,-0.15472662,-65.88812,1.0,5.13353,4.9787784,2.9804195e-07,1.2649293e-08,2.448042,1.2649293e-08,1.0,1.0,1.0
2.4972,0.5,0.0,59505.28,10055.877,-1.5795099,-9.019455e-08,0.5032244,0.60024405,-6.0594463e-10,-0.10143664,0.99359256,-1.1964089e-09,-120.37338,0.0,-307.10797,87.8532,122.63188,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60200876,0.6019911,5.0416102,5.196362,0.0,36.153126,84.22026,62.68638,244.4216,6.7424083e-13,-1.2556037e-12,5.04161,5.04161,5.196362,-0.062002804,1.0,1.0,-1.3179041,0.0,0.0,-0.15472662,-65.89524,1.0,5.196362,5.0416102,2.9804195e-07,1.2649293e-08,2.448242,1.2649293e-08,1.0,1.0,1.0
2.4974,0.5,0.0,59505.453,10055.906,-1.5795099,-9.019455e-08,0.5032238,0.60024476,-6.081703e-10,-0.10143675,0.99359375,-1.2008062e-09,-118.39346,0.0,-299.91403,87.8532,121.13317,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020095,0.60199183,5.104442,5.259194,0.0,28.664867,89.72859,42.568615,257.34543,6.7424083e-13,-1.2473905e-12,5.1044416,5.1044416,5.259194,-0.062002897,1.0,1.0,-1.3180465,0.0,0.0,-0.15472662,-65.90236,1.0,5.259194,5.104442,2.9804195e-07,1.2649293e-08,2.448442,1.2649293e-08,1.0,1.0,1.0
2.4976,0.5,0.0,59505.62,10055.935,-1.5795099,-9.019455e-08,0.5032232,0.6002455,-6.1623673e-10,-0.10143688,0.993595,-1.216736e-09,-115.94629,0.0,-291.53647,87.8532,119.15639,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020102,0.60199255,5.167274,5.3220253,0.0,21.063461,94.88283,22.282803,269.25366,6.7424083e-13,-1.2415493e-12,5.1672735,5.1672735,5.3220253,-0.062002957,1.0,1.0,-1.3181888,0.0,0.0,-0.15472662,-65.90948,1.0,5.3220253,5.167274,2.9804195e-07,1.2649293e-08,2.448642,1.2649293e-08,1.0,1.0,1.0
2.4978,0.5,0.0,59505.79,10055.963,-1.5795099,-9.019455e-08,0.5032225,0.6002462,-6.156503e-10,-0.101436995,0.9935962,-1.2155812e-09,-113.04152,0.0,-282.0083,87.8532,116.70935,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020109,0.60199326,5.230106,5.384857,0.0,13.378911,99.662605,1.9090028,280.0993,6.7424083e-13,-1.2362666e-12,5.2301054,5.2301054,5.384857,-0.06200304,1.0,1.0,-1.3183311,0.0,0.0,-0.15472662,-65.916595,1.0,5.384857,5.230106,2.9804195e-07,1.2649293e-08,2.448842,1.2649293e-08,1.0,1.0,1.0
2.498,0.5,0.0,59505.957,10055.992,-1.5795099,-9.019455e-08,0.5032219,0.6002469,-6.159608e-10,-0.10143712,0.9935974,-1.216197e-09,-109.69062,0.0,-271.36716,87.8532,113.801704,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020116,0.601994,5.2929378,5.447689,0.0,5.641541,104.04908,-18.47238,289.83954,6.7424083e-13,-1.2296079e-12,5.2929373,5.2929373,5.447689,-0.06200311,1.0,1.0,-1.3184735,0.0,0.0,-0.15472662,-65.92371,1.0,5.447689,5.2929378,2.9804195e-07,1.2649293e-08,2.449042,1.2649293e-08,1.0,1.0,1.0
2.4982,0.5,0.0,59506.13,10056.0205,-1.5795099,-9.019455e-08,0.50322133,0.6002476,-6.1590644e-10,-0.10143723,0.99359864,-1.2160928e-09,-105.906815,0.0,-259.65503,87.8532,110.44493,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60201234,0.6019947,5.3557696,5.510521,0.0,-2.1181116,108.024925,-38.78091,298.43594,6.7424083e-13,-1.2234579e-12,5.355769,5.355769,5.510521,-0.062003184,1.0,1.0,-1.3186159,0.0,0.0,-0.15472662,-65.93083,1.0,5.510521,5.3557696,2.9804195e-07,1.2649293e-08,2.449242,1.2649293e-08,1.0,1.0,1.0
2.4984,0.5,0.0,59506.297,10056.049,-1.5795099,-9.019455e-08,0.5032207,0.60024834,-6.139359e-10,-0.10143737,0.99359983,-1.2122049e-09,-101.70503,0.0,-246.91812,87.8532,106.65227,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60201305,0.6019954,5.4186015,5.573353,0.0,-9.869424,111.574455,-58.93644,305.85455,6.7424083e-13,-1.2142765e-12,5.418601,5.418601,5.573353,-0.062003255,1.0,1.0,-1.3187582,0.0,0.0,-0.15472662,-65.93794,1.0,5.573353,5.4186015,2.9804195e-07,1.2649293e-08,2.449442,1.2649293e-08,1.0,1.0,1.0
2.4986,0.5,0.0,59506.465,10056.078,-1.5795099,-9.019455e-08,0.5032201,0.60024905,-6.071344e-10,-0.10143749,0.993601,-1.1987784e-09,-97.10186,0.0,-233.20673,87.8532,102.43869,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60201377,0.6019961,5.4814334,5.6361847,0.0,-17.581804,114.68366,-78.85942,312.06613,6.7424083e-13,-1.2058274e-12,5.481433,5.481433,5.6361847,-0.062003333,1.0,1.0,-1.3189006,0.0,0.0,-0.15472662,-65.94506,1.0,5.6361847,5.4814334,2.9804195e-07,1.2649293e-08,2.449642,1.2649293e-08,1.0,1.0,1.0
2.4988,0.5,0.0,59506.633,10056.106,-1.5795099,-9.019455e-08,0.5032195,0.60024977,-6.026847e-10,-0.10143761,0.9936022,-1.1899954e-09,-92.115456,0.0,-218.57492,87.8532,97.82082,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020145,0.60199684,5.5442653,5.6990166,0.0,-25.224815,117.34027,-98.47122,317.04614,6.7424083e-13,-1.1975417e-12,5.544265,5.544265,5.6990166,-0.062003404,1.0,1.0,-1.3190429,0.0,0.0,-0.15472662,-65.95218,1.0,5.6990166,5.5442653,2.9804195e-07,1.2649293e-08,2.449842,1.2649293e-08,1.0,1.0,1.0
2.499,0.5,0.0,59506.8,10056.135,-1.5795099,-9.019455e-08,0.5032189,0.6002505,-5.95933e-10,-0.10143773,0.99360347,-1.1766671e-09,-86.7655,0.0,-203.08046,87.8532,92.816895,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020152,0.60199755,5.607097,5.7618484,0.0,-32.768295,119.5338,-117.69446,320.77493,6.7424083e-13,-1.1880837e-12,5.6070967,5.6070967,5.7618484,-0.06200347,1.0,1.0,-1.3191853,0.0,0.0,-0.15472662,-65.9593,1.0,5.7618484,5.607097,2.9804195e-07,1.2649293e-08,2.450042,1.2649293e-08,1.0,1.0,1.0
2.4992,0.5,0.0,59506.973,10056.163,-1.5795099,-9.019455e-08,0.50321823,0.6002512,-5.9361804e-10,-0.101437844,0.99360466,-1.1720991e-09,-81.07311,0.0,-186.78452,87.8532,87.44664,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020159,0.60199827,5.669929,5.8246803,0.0,-40.18247,121.255585,-136.45325,323.23776,6.7424083e-13,-1.177988e-12,5.6699286,5.6699286,5.8246803,-0.06200355,1.0,1.0,-1.3193276,0.0,0.0,-0.15472661,-65.966415,1.0,5.8246803,5.669929,2.9804195e-07,1.2649293e-08,2.450242,1.2649293e-08,1.0,1.0,1.0
2.4994,0.5,0.0,59507.14,10056.192,-1.5795099,-9.019455e-08,0.50321764,0.6002519,-5.813854e-10,-0.10143798,0.99360585,-1.1479485e-09,-75.06075,0.0,-169.75136,87.8532,81.73126,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020166,0.601999,5.7327604,5.887512,0.0,-47.43808,122.49883,-154.67357,324.42493,6.7424083e-13,-1.167852e-12,5.7327604,5.7327604,5.887512,-0.062003627,1.0,1.0,-1.3194699,0.0,0.0,-0.15472661,-65.97353,1.0,5.887512,5.7327604,2.9804195e-07,1.2649293e-08,2.450442,1.2649293e-08,1.0,1.0,1.0
2.4996,0.5,0.0,59507.31,10056.221,-1.5795099,-9.019455e-08,0.50321704,0.6002526,-5.7399546e-10,-0.10143808,0.99360704,-1.1333599e-09,-68.752144,0.0,-152.04825,87.8532,75.69332,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60201734,0.6019997,5.7955923,5.950344,0.0,-54.506493,123.25864,-172.2835,324.33173,6.7424083e-13,-1.1597467e-12,5.7955923,5.7955923,5.950344,-0.062003694,1.0,1.0,-1.3196123,0.0,0.0,-0.15472661,-65.98065,1.0,5.950344,5.7955923,2.9804195e-07,1.2649293e-08,2.450642,1.2649293e-08,1.0,1.0,1.0
2.4998,0.5,0.0,59507.477,10056.249,-1.5795099,-9.019455e-08,0.50321645,0.60025334,-5.598253e-10,-0.10143822,0.9936083,-1.1053833e-09,-62.17219,0.0,-133.74501,87.8532,69.356636,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60201806,0.6020004,5.858424,6.013176,0.0,-61.359806,123.532,-189.21355,322.95856,6.7424083e-13,-1.1537147e-12,5.858424,5.858424,6.013176,-0.062003784,1.0,1.0,-1.3197546,0.0,0.0,-0.15472661,-65.98777,1.0,6.013176,5.858424,2.9804195e-07,1.2649293e-08,2.450842,1.2649293e-08,1.0,1.0,1.0
2.5,0.5,0.0,59507.645,10056.278,-1.5795099,-9.019455e-08,0.5032158,0.60025406,-5.6200183e-10,-0.10143833,0.9936095,-1.1096836e-09,-55.34685,0.0,-114.91391,87.8532,62.746212,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020188,0.60200113,5.921256,6.076008,0.0,-67.97098,123.31783,-205.3969,320.3108,6.7424083e-13,-1.1479901e-12,5.921256,5.921256,6.076008,-0.06200385,1.0,1.0,-1.3198969,0.0,0.0,-0.15472661,-65.99489,1.0,6.076008,5.921256,2.9804195e-07,1.2649293e-08,2.451042,1.2649293e-08,1.0,1.0,1.0
2.5002,0.5,0.0,59507.816,10056.307,-1.5795099,-9.019455e-08,0.5032152,0.6002548,-5.596835e-10,-0.10143846,0.9936107,-1.1051088e-09,-48.30307,0.0,-95.62924,87.8532,55.88814,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020195,0.60200185,5.984088,6.1388397,0.0,-74.31392,122.61699,-220.76968,316.39893,6.7424083e-13,-1.1418969e-12,5.984088,5.984088,6.1388397,-0.06200392,1.0,1.0,-1.3200394,0.0,0.0,-0.15472661,-66.002,1.0,6.1388397,5.984088,2.9804195e-07,1.2649293e-08,2.451242,1.2649293e-08,1.0,1.0,1.0
2.5004,0.5,0.0,59507.984,10056.335,-1.5795099,-9.019455e-08,0.5032146,0.6002555,-5.4492527e-10,-0.10143858,0.9936119,-1.0759709e-09,-41.06864,0.0,-75.96713,87.8532,48.809494,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020202,0.60200256,6.04692,6.2016716,0.0,-80.36359,121.43223,-235.27121,311.23834,6.7424083e-13,-1.1342166e-12,6.04692,6.04692,6.2016716,-0.062004004,1.0,1.0,-1.3201817,0.0,0.0,-0.15472661,-66.00912,1.0,6.2016716,6.04692,2.9804195e-07,1.2649293e-08,2.451442,1.2649293e-08,1.0,1.0,1.0
2.5006,0.5,0.0,59508.152,10056.363,-1.5795099,-9.019455e-08,0.503214,0.6002562,-5.366405e-10,-0.1014387,0.9936131,-1.059615e-09,-33.672115,0.0,-56.00516,87.8532,41.538197,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020209,0.6020033,6.1097517,6.2645035,0.0,-86.09611,119.76823,-248.84428,304.84946,6.7424083e-13,-1.1273737e-12,6.1097517,6.1097517,6.2645035,-0.062004086,1.0,1.0,-1.3203241,0.0,0.0,-0.15472661,-66.016235,1.0,6.2645035,6.1097517,2.9804195e-07,1.2649293e-08,2.451642,1.2649293e-08,1.0,1.0,1.0
2.5008,0.5,0.0,59508.32,10056.392,-1.5795099,-9.019455e-08,0.50321335,0.6002569,-5.259499e-10,-0.10143882,0.9936143,-1.0385084e-09,-26.142683,0.0,-35.822117,87.8532,34.10295,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60202163,0.602004,6.1725836,0.044149857,0.0,-91.48887,117.631546,-261.4353,297.25742,6.7424083e-13,-1.1212125e-12,6.172583,6.172583,0.044149857,-0.06200414,1.0,1.0,-1.3204664,0.0,0.0,-0.15472661,-66.02335,1.0,0.044149857,6.1725836,2.9804195e-07,1.2649293e-08,2.451842,1.2649293e-08,1.0,1.0,1.0
2.501,0.5,0.0,59508.49,10056.421,-1.5795099,-9.019455e-08,0.50321275,0.60025764,-5.246637e-10,-0.10143894,0.9936155,-1.0359713e-09,-18.51006,0.0,-15.497651,87.8532,26.533098,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60202235,0.6020047,6.2354155,0.10698171,0.0,-96.52057,115.03063,-272.9946,288.49225,6.7424083e-13,-1.1134455e-12,6.235415,6.235415,0.10698171,-0.06200423,1.0,1.0,-1.3206087,0.0,0.0,-0.15472661,-66.03047,1.0,0.10698171,6.2354155,2.9804195e-07,1.2649293e-08,2.452042,1.2649293e-08,1.0,1.0,1.0
2.5012,0.5,0.0,59508.656,10056.449,-1.5795099,-9.019455e-08,0.50321215,0.60025835,-5.086214e-10,-0.101439066,0.9936167,-1.0042976e-09,-10.804366,0.0,4.8880253,87.8532,18.858515,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.602023,0.6020054,0.015062023,0.16981356,0.0,-101.171364,111.97573,-283.4765,278.5885,6.7424083e-13,-1.1032513e-12,0.015061725,0.015061725,0.16981356,-0.062004298,1.0,1.0,-1.3207511,0.0,0.0,-0.15472661,-66.03759,1.0,0.16981356,0.015062023,2.9804195e-07,1.2649293e-08,2.452242,1.2649293e-08,1.0,1.0,1.0
2.5014,0.5,0.0,59508.824,10056.478,-1.5795099,-9.019455e-08,0.50321156,0.60025907,-5.03939e-10,-0.101439185,0.99361795,-9.950544e-10,-3.0560153,0.0,25.25446,87.8532,11.109486,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020237,0.60200614,0.077893876,0.2326454,0.0,-105.42289,108.478905,-292.83972,267.58524,6.7424083e-13,-1.0865158e-12,0.07789358,0.07789358,0.2326454,-0.062004372,1.0,1.0,-1.3208934,0.0,0.0,-0.15472661,-66.04471,1.0,0.2326454,0.077893876,2.9804195e-07,1.2649293e-08,2.452442,1.2649293e-08,1.0,1.0,1.0
2.5016,0.5,0.0,59508.992,10056.506,-1.5795099,-9.019455e-08,0.5032109,0.6002598,-5.0750226e-10,-0.101439305,0.99361914,-1.0020926e-09,4.704415,0.0,45.521275,87.8532,3.3165946,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60202444,0.60200685,0.14072573,0.29547727,0.0,-109.25837,104.553955,-301.0472,255.52594,6.7424083e-13,-1.0637055e-12,0.14072543,0.14072543,0.29547727,-0.06200445,1.0,1.0,-1.3210357,0.0,0.0,-0.15472661,-66.05183,1.0,0.29547727,0.14072573,2.9804195e-07,1.2649293e-08,2.452642,1.2649293e-08,1.0,1.0,1.0
2.5018,0.5,0.0,59509.164,10056.535,-1.5795099,-9.019455e-08,0.5032103,0.6002605,-5.055334e-10,-0.101439424,0.99362034,-9.982074e-10,12.446297,0.0,65.60849,87.8532,-4.489404,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60202515,0.6020076,0.20355758,0.35830912,0.0,-112.66267,100.21637,-308.06665,242.45818,6.7424083e-13,-1.0400393e-12,0.20355728,0.20355728,0.35830912,-0.06200453,1.0,1.0,-1.3211781,0.0,0.0,-0.15472661,-66.058945,1.0,0.35830912,0.20355758,2.9804195e-07,1.2649293e-08,2.452842,1.2649293e-08,1.0,1.0,1.0
2.502,0.5,0.0,59509.332,10056.563,-1.5795099,-9.019455e-08,0.5032097,0.6002612,-5.105512e-10,-0.10143955,0.9936215,-1.0081179e-09,20.139078,0.0,85.43682,87.8532,-12.277704,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60202587,0.6020083,0.26638943,0.42114097,0.0,-115.62234,95.48326,-313.8703,228.43349,6.7424083e-13,-1.0181712e-12,0.26638913,0.26638913,0.42114097,-0.0620046,1.0,1.0,-1.3213205,0.0,0.0,-0.15472661,-66.06606,1.0,0.42114097,0.26638943,2.9804195e-07,1.2649293e-08,2.453042,1.2649293e-08,1.0,1.0,1.0
2.5022,0.5,0.0,59509.5,10056.592,-1.5795099,-9.019455e-08,0.5032091,0.6002619,-5.099791e-10,-0.10143968,0.9936227,-1.0069907e-09,27.752398,0.0,104.92802,87.8532,-20.017569,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020266,0.602009,0.32922128,0.48397282,0.0,-118.12571,90.373314,-318.43527,213.50725,6.7424083e-13,-9.983596e-13,0.32922098,0.32922098,0.48397282,-0.06200467,1.0,1.0,-1.3214629,0.0,0.0,-0.15472661,-66.07317,1.0,0.48397282,0.32922128,2.9804195e-07,1.2649293e-08,2.453242,1.2649293e-08,1.0,1.0,1.0
2.5024,0.5,0.0,59509.668,10056.62,-1.5795099,-9.019455e-08,0.50320846,0.60026264,-5.228943e-10,-0.10143978,0.993624,-1.0324951e-09,35.256207,0.0,124.005165,87.8532,-27.67845,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020273,0.6020097,0.39205316,0.54680467,0.0,-120.1629,84.90669,-321.74353,197.73836,6.7424083e-13,-9.804635e-13,0.39205286,0.39205286,0.54680467,-0.06200475,1.0,1.0,-1.3216052,0.0,0.0,-0.15472661,-66.08029,1.0,0.54680467,0.39205316,2.9804195e-07,1.2649293e-08,2.453442,1.2649293e-08,1.0,1.0,1.0
2.5026,0.5,0.0,59509.836,10056.648,-1.5795099,-9.019455e-08,0.50320786,0.60026336,-5.2798127e-10,-0.10143992,0.99362516,-1.0425422e-09,42.620895,0.0,142.59296,87.8532,-35.230114,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.602028,0.6020104,0.454885,0.60963655,0.0,-121.72587,79.10497,-323.782,181.18906,6.7424083e-13,-9.640579e-13,0.4548847,0.4548847,0.60963655,-0.06200483,1.0,1.0,-1.3217475,0.0,0.0,-0.15472661,-66.08741,1.0,0.60963655,0.454885,2.9804195e-07,1.2649293e-08,2.453642,1.2649293e-08,1.0,1.0,1.0
2.5028,0.5,0.0,59510.004,10056.677,-1.5795099,-9.019455e-08,0.50320727,0.600264,-5.3458005e-10,-0.101440035,0.99362636,-1.0555746e-09,49.817398,0.0,160.61804,87.8532,-42.64276,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020287,0.60201114,0.5177168,0.67246836,0.0,-122.80844,72.99104,-324.54266,163.92462,6.7424083e-13,-9.487307e-13,0.5177165,0.5177165,0.67246836,-0.062004898,1.0,1.0,-1.3218899,0.0,0.0,-0.15472661,-66.09453,1.0,0.67246836,0.5177168,2.9804195e-07,1.2649293e-08,2.453842,1.2649293e-08,1.0,1.0,1.0
2.503,0.5,0.0,59510.17,10056.706,-1.5795099,-9.019455e-08,0.5032067,0.6002647,-5.2853627e-10,-0.101440154,0.99362755,-1.0436432e-09,56.81731,0.0,178.0093,87.8532,-49.887135,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60202944,0.60201186,0.5805487,0.73530024,0.0,-123.40634,66.589035,-324.02252,146.01323,6.7424083e-13,-9.343395e-13,0.5805484,0.5805484,0.73530024,-0.062004957,1.0,1.0,-1.3220322,0.0,0.0,-0.15472661,-66.10165,1.0,0.73530024,0.5805487,2.9804195e-07,1.2649293e-08,2.454042,1.2649293e-08,1.0,1.0,1.0
2.5032,0.5,0.0,59510.34,10056.734,-1.5795099,-9.019455e-08,0.5032061,0.60026544,-5.296416e-10,-0.10144028,0.99362874,-1.0458283e-09,63.593006,0.0,194.69806,87.8532,-56.934643,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60203016,0.6020126,0.6433806,0.7981321,0.0,-123.51722,59.924217,-322.2236,127.525536,6.7424083e-13,-9.214386e-13,0.6433803,0.6433803,0.7981321,-0.062005028,1.0,1.0,-1.3221745,0.0,0.0,-0.15472661,-66.108765,1.0,0.7981321,0.6433806,2.9804195e-07,1.2649293e-08,2.454242,1.2649293e-08,1.0,1.0,1.0
2.5034,0.5,0.0,59510.508,10056.763,-1.5795099,-9.019455e-08,0.5032054,0.6002662,-5.355683e-10,-0.10144039,0.99363,-1.0575337e-09,70.117744,0.0,210.61848,87.8532,-63.75747,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020309,0.6020133,0.7062124,0.86096394,0.0,-123.14063,53.022892,-319.15298,108.534515,6.7424083e-13,-9.097596e-13,0.7062121,0.7062121,0.86096394,-0.06200511,1.0,1.0,-1.3223169,0.0,0.0,-0.1547266,-66.11588,1.0,0.86096394,0.7062124,2.9804195e-07,1.2649293e-08,2.454442,1.2649293e-08,1.0,1.0,1.0
2.5036,0.5,0.0,59510.676,10056.791,-1.5795099,-9.019455e-08,0.5032048,0.6002669,-5.413423e-10,-0.10144051,0.9936312,-1.0689376e-09,76.365776,0.0,225.70772,87.8532,-70.3287,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020316,0.60201406,0.7690443,0.9237958,0.0,-122.27807,45.912292,-314.82285,89.11511,6.7424083e-13,-8.988979e-13,0.769044,0.769044,0.9237958,-0.062005192,1.0,1.0,-1.3224592,0.0,0.0,-0.1547266,-66.123,1.0,0.9237958,0.7690443,2.9804195e-07,1.2649293e-08,2.454642,1.2649293e-08,1.0,1.0,1.0
2.5038,0.5,0.0,59510.844,10056.819,-1.5795099,-9.019455e-08,0.5032042,0.6002676,-5.505786e-10,-0.10144064,0.9936324,-1.0871783e-09,82.31244,0.0,239.90623,87.8532,-76.622375,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020323,0.6020147,0.8318761,0.98662764,0.0,-120.932915,38.62048,-309.2502,69.34396,6.7424083e-13,-8.8830565e-13,0.8318758,0.8318758,0.98662764,-0.062005263,1.0,1.0,-1.3226016,0.0,0.0,-0.1547266,-66.13012,1.0,0.98662764,0.8318761,2.9804195e-07,1.2649293e-08,2.454842,1.2649293e-08,1.0,1.0,1.0
2.504,0.5,0.0,59511.01,10056.848,-1.5795099,-9.019455e-08,0.50320363,0.6002683,-5.601661e-10,-0.10144077,0.99363357,-1.1061125e-09,87.934265,0.0,253.15797,87.8532,-82.61368,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.602033,0.60201544,0.894708,1.0494595,0.0,-119.1105,31.176231,-302.4571,49.299103,6.7424083e-13,-8.7834574e-13,0.8947077,0.8947077,1.0494595,-0.06200534,1.0,1.0,-1.322744,0.0,0.0,-0.1547266,-66.13723,1.0,1.0494595,0.894708,2.9804195e-07,1.2649293e-08,2.455042,1.2649293e-08,1.0,1.0,1.0
2.5042,0.5,0.0,59511.18,10056.877,-1.5795099,-9.019455e-08,0.503203,0.600269,-5.627896e-10,-0.10144088,0.99363476,-1.1112956e-09,93.209076,0.0,265.41064,87.8532,-88.27896,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60203373,0.60201615,0.95753986,1.1122913,0.0,-116.818,23.608927,-294.47028,29.059631,6.7424083e-13,-8.6876746e-13,0.95753956,0.95753956,1.1122913,-0.062005404,1.0,1.0,-1.3228863,0.0,0.0,-0.1547266,-66.14435,1.0,1.1122913,0.95753986,2.9804195e-07,1.2649293e-08,2.455242,1.2649293e-08,1.0,1.0,1.0
2.5044,0.5,0.0,59511.348,10056.905,-1.5795099,-9.019455e-08,0.5032024,0.60026973,-5.640928e-10,-0.101440996,0.99363595,-1.1138716e-09,98.116035,0.0,276.6159,87.8532,-93.595856,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020344,0.60201687,1.0203717,1.1751232,0.0,-114.06447,15.948432,-285.32132,8.705425,6.7424083e-13,-8.592484e-13,1.0203714,1.0203714,1.1751232,-0.062005486,1.0,1.0,-1.3230287,0.0,0.0,-0.1547266,-66.15147,1.0,1.1751232,1.0203717,2.9804195e-07,1.2649293e-08,2.455442,1.2649293e-08,1.0,1.0,1.0
2.5046,0.5,0.0,59511.516,10056.934,-1.5795099,-9.019455e-08,0.5032018,0.60027045,-5.7292115e-10,-0.10144112,0.9936372,-1.1313072e-09,102.635796,0.0,286.7295,87.8532,-98.54339,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020351,0.6020176,1.0832036,1.2379551,0.0,-110.86077,8.224977,-275.04633,-11.683185,6.7424083e-13,-8.502871e-13,1.0832032,1.0832032,1.2379551,-0.062005553,1.0,1.0,-1.323171,0.0,0.0,-0.1547266,-66.158585,1.0,1.2379551,1.0832036,2.9804195e-07,1.2649293e-08,2.455642,1.2649293e-08,1.0,1.0,1.0
2.5048,0.5,0.0,59511.684,10056.962,-1.5795099,-9.019455e-08,0.5032012,0.60027117,-5.835615e-10,-0.10144124,0.9936384,-1.1523206e-09,106.7505,0.0,295.71152,87.8532,-103.10202,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020358,0.6020183,1.1460354,1.300787,0.0,-107.21954,0.46904355,-263.6858,-32.025734,6.7424083e-13,-8.4141624e-13,1.1460351,1.1460351,1.300787,-0.062005624,1.0,1.0,-1.3233134,0.0,0.0,-0.1547266,-66.1657,1.0,1.300787,1.1460354,2.9804195e-07,1.2649293e-08,2.455842,1.2649293e-08,1.0,1.0,1.0
2.505,0.5,0.0,59511.85,10056.99,-1.5795099,-9.019455e-08,0.5032006,0.6002719,-5.8650385e-10,-0.10144136,0.9936396,-1.1581335e-09,110.443924,0.0,303.52655,87.8532,-107.25377,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60203654,0.602019,1.2088672,1.3636187,0.0,-103.15517,-7.288759,-251.28459,-52.241943,6.7424083e-13,-8.3344405e-13,1.208867,1.208867,1.3636187,-0.062005706,1.0,1.0,-1.3234557,0.0,0.0,-0.1547266,-66.17282,1.0,1.3636187,1.2088672,2.9804195e-07,1.2649293e-08,2.456042,1.2649293e-08,1.0,1.0,1.0
2.5052,0.5,0.0,59512.02,10057.019,-1.5795099,-9.019455e-08,0.50319993,0.6002726,-5.8752464e-10,-0.10144147,0.9936408,-1.160152e-09,113.701485,0.0,310.14368,87.8532,-110.98224,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60203725,0.6020197,1.2716991,1.4264506,0.0,-98.68367,-15.017815,-237.89166,-72.25202,6.7424083e-13,-8.26874e-13,1.2716988,1.2716988,1.4264506,-0.062005777,1.0,1.0,-1.323598,0.0,0.0,-0.1547266,-66.17994,1.0,1.4264506,1.2716991,2.9804195e-07,1.2649293e-08,2.456242,1.2649293e-08,1.0,1.0,1.0
2.5054,0.5,0.0,59512.188,10057.047,-1.5795099,-9.019455e-08,0.50319934,0.6002733,-5.9128485e-10,-0.1014416,0.993642,-1.1675799e-09,116.51032,0.0,315.53687,87.8532,-114.27273,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60203797,0.60202044,1.334531,1.4892825,0.0,-93.82271,-22.68762,-223.55984,-91.977005,6.7424083e-13,-8.203265e-13,1.3345307,1.3345307,1.4892825,-0.062005863,1.0,1.0,-1.3237404,0.0,0.0,-0.1547266,-66.18706,1.0,1.4892825,1.334531,2.9804195e-07,1.2649293e-08,2.456442,1.2649293e-08,1.0,1.0,1.0
2.5056,0.5,0.0,59512.355,10057.075,-1.5795099,-9.019455e-08,0.50319874,0.600274,-5.9228616e-10,-0.10144173,0.99364316,-1.1695599e-09,118.85936,0.0,319.68475,87.8532,-117.11224,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020387,0.60202116,1.3973628,1.5521144,0.0,-88.59145,-30.267906,-208.3457,-111.33904,6.7424083e-13,-8.13856e-13,1.3973625,1.3973625,1.5521144,-0.062005933,1.0,1.0,-1.3238827,0.0,0.0,-0.1547266,-66.194176,1.0,1.5521144,1.3973628,2.9804195e-07,1.2649293e-08,2.456642,1.2649293e-08,1.0,1.0,1.0
2.5058,0.5,0.0,59512.523,10057.104,-1.5795099,-9.019455e-08,0.50319815,0.60027474,-5.8112154e-10,-0.10144184,0.99364436,-1.1475164e-09,120.73931,0.0,322.571,87.8532,-119.48957,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020394,0.6020219,1.4601947,1.6149461,0.0,-83.01055,-37.728756,-192.3093,-130.26172,6.7424083e-13,-8.06547e-13,1.4601943,1.4601943,1.6149461,-0.062005993,1.0,1.0,-1.324025,0.0,0.0,-0.1547266,-66.201294,1.0,1.6149461,1.4601947,2.9804195e-07,1.2649293e-08,2.456842,1.2649293e-08,1.0,1.0,1.0
2.506,0.5,0.0,59512.69,10057.133,-1.5795099,-9.019455e-08,0.50319755,0.6002754,-5.7268973e-10,-0.10144197,0.9936456,-1.1308692e-09,122.14276,0.0,324.18423,87.8532,-121.39533,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020401,0.6020226,1.5230265,1.677778,0.0,-77.102036,-45.040726,-175.51387,-148.67036,6.7424083e-13,-7.98569e-13,1.5230262,1.5230262,1.677778,-0.062006064,1.0,1.0,-1.3241675,0.0,0.0,-0.1547266,-66.208405,1.0,1.677778,1.5230265,2.9804195e-07,1.2649293e-08,2.457042,1.2649293e-08,1.0,1.0,1.0
2.5062,0.5,0.0,59512.855,10057.161,-1.5795099,-9.019455e-08,0.5031969,0.6002761,-5.7543065e-10,-0.10144208,0.9936468,-1.1362844e-09,123.06418,0.0,324.51804,87.8532,-122.82201,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020408,0.6020233,1.5858583,1.7406099,0.0,-70.88922,-52.174957,-158.02574,-166.49231,6.7424083e-13,-7.9097053e-13,1.5858581,1.5858581,1.7406099,-0.062006142,1.0,1.0,-1.3243098,0.0,0.0,-0.1547266,-66.21552,1.0,1.7406099,1.5858583,2.9804195e-07,1.2649293e-08,2.457242,1.2649293e-08,1.0,1.0,1.0
2.5064,0.5,0.0,59513.023,10057.189,-1.5795099,-9.019455e-08,0.5031963,0.6002768,-5.803409e-10,-0.101442195,0.993648,-1.1459833e-09,123.499916,0.0,323.57114,87.8532,-123.76397,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60204154,0.602024,1.6486902,1.8034418,0.0,-64.39662,-59.103294,-139.91391,-183.65723,6.7424083e-13,-7.838339e-13,1.6486899,1.6486899,1.8034418,-0.062006213,1.0,1.0,-1.3244522,0.0,0.0,-0.1547266,-66.22264,1.0,1.8034418,1.6486902,2.9804195e-07,1.2649293e-08,2.457442,1.2649293e-08,1.0,1.0,1.0
