Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5066,0.5,0.0,59513.19,10057.218,-1.5795099,-9.019455e-08,0.5031957,0.60027754,-5.844148e-10,-0.10144232,0.9936492,-1.1540306e-09,123.44826,0.0,321.34723,87.8532,-124.21748,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020422,0.60202473,1.7115221,1.8662736,0.0,-57.649868,-65.79839,-121.24986,-200.09738,6.7424083e-13,-7.7647367e-13,1.7115217,1.7115217,1.8662736,-0.0620063,1.0,1.0,-1.3245945,0.0,0.0,-0.1547266,-66.22976,1.0,1.8662736,1.7115221,2.9804195e-07,1.2649293e-08,2.457642,1.2649293e-08,1.0,1.0,1.0
2.5068,0.5,0.0,59513.36,10057.246,-1.5795099,-9.019455e-08,0.5031951,0.60027826,-5.775515e-10,-0.10144245,0.9936504,-1.1404806e-09,122.90941,0.0,317.85513,87.8532,-124.18077,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020429,0.60202545,1.774354,1.9291054,0.0,-50.675575,-72.23383,-102.10725,-215.74788,6.7424083e-13,-7.6945487e-13,1.7743536,1.7743536,1.9291054,-0.06200637,1.0,1.0,-1.3247368,0.0,0.0,-0.1547266,-66.23688,1.0,1.9291054,1.774354,2.9804195e-07,1.2649293e-08,2.457842,1.2649293e-08,1.0,1.0,1.0
2.507,0.5,0.0,59513.527,10057.274,-1.5795099,-9.019455e-08,0.5031945,0.600279,-5.8063215e-10,-0.10144256,0.99365157,-1.1465667e-09,121.88548,0.0,313.10855,87.8532,-123.65398,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020436,0.60202616,1.8371857,1.9919373,0.0,-43.501274,-78.38422,-82.561615,-230.54695,6.7424083e-13,-7.631807e-13,1.8371855,1.8371855,1.9919373,-0.062006436,1.0,1.0,-1.3248792,0.0,0.0,-0.1547266,-66.243996,1.0,1.9919373,1.8371857,2.9804195e-07,1.2649293e-08,2.458042,1.2649293e-08,1.0,1.0,1.0
2.5072,0.5,0.0,59513.695,10057.303,-1.5795099,-9.019455e-08,0.50319386,0.6002797,-5.713019e-10,-0.10144269,0.99365276,-1.1281451e-09,120.38053,0.0,307.1263,87.8532,-122.639175,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60204434,0.6020268,1.9000176,2.054769,0.0,-36.155273,-84.22526,-62.69011,-244.43619,6.7424083e-13,-7.5757114e-13,1.9000174,1.9000174,2.054769,-0.06200652,1.0,1.0,-1.3250215,0.0,0.0,-0.1547266,-66.251114,1.0,2.054769,1.9000176,2.9804195e-07,1.2649293e-08,2.458242,1.2649293e-08,1.0,1.0,1.0
2.5074,0.5,0.0,59513.863,10057.331,-1.5795099,-9.019455e-08,0.50319326,0.6002804,-5.7110344e-10,-0.1014428,0.99365395,-1.1277559e-09,118.40049,0.0,299.93195,87.8532,-121.140366,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.60204506,0.6020276,1.9628495,2.117601,0.0,-28.666569,-89.733925,-42.571144,-257.36078,6.7424083e-13,-7.5248683e-13,1.9628491,1.9628491,2.117601,-0.06200658,1.0,1.0,-1.3251638,0.0,0.0,-0.1547266,-66.25823,1.0,2.117601,1.9628495,2.9804195e-07,1.2649293e-08,2.458442,1.2649293e-08,1.0,1.0,1.0
2.5076,0.5,0.0,59514.03,10057.359,-1.5795099,-9.019455e-08,0.50319266,0.6002811,-5.618441e-10,-0.101442926,0.9936552,-1.1094743e-09,115.95317,0.0,291.55386,87.8532,-119.16347,0.0,0.0,0.0,1.10605,7.0,0.0,87.83053,229.46034,1.0,0.6020458,0.60202825,2.0256813,2.1804328,0.0,-21.064713,-94.88846,-22.28412,-269.2697,6.7424083e-13,-7.477265e-13,2.025681,2.025681,2.1804328,-0.062006664,1.0,1.0,-1.3253062,0.0,0.0,-0.15472658,-66.26535,1.0,2.1804328,2.0256813,2.9804195e-07,1.2649293e-08,2.458642,1.2649293e-08,1.0,1.0,1.0
2.5078,0.5,0.0,59514.2,10057.388,-1.5795099,-9.019455e-08,0.50319207,0.60028183,-5.6584765e-10,-0.10144306,0.9936564,-1.1173827e-09,113.04823,0.0,282.02512,87.8532,-116.71628,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.6020465,0.602029,2.0885131,2.2432647,0.0,-13.379704,-99.668526,-1.9091052,-280.116,6.7424083e-13,-7.427515e-13,2.088513,2.088513,2.2432647,-0.062006738,1.0,1.0,-1.3254486,0.0,0.0,-0.15472658,-66.27246,1.0,2.2432647,2.0885131,2.9804195e-07,1.2649293e-08,2.458842,1.2649293e-08,1.0,1.0,1.0
2.508,0.5,0.0,59514.363,10057.416,-1.5795099,-9.019455e-08,0.5031915,0.60028255,-5.600782e-10,-0.10144318,0.9936576,-1.1059924e-09,109.697136,0.0,271.38333,87.8532,-113.808464,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.6020472,0.60202974,2.151345,2.3060966,0.0,-5.6418753,-104.05526,18.473494,-289.85684,6.7424083e-13,-7.374144e-13,2.1513448,2.1513448,2.3060966,-0.06200681,1.0,1.0,-1.325591,0.0,0.0,-0.15472658,-66.27958,1.0,2.3060966,2.151345,2.9804195e-07,1.2649293e-08,2.459042,1.2649293e-08,1.0,1.0,1.0
2.5082,0.5,0.0,59514.53,10057.444,-1.5795099,-9.019455e-08,0.5031909,0.60028327,-5.5805943e-10,-0.1014433,0.9936588,-1.1020086e-09,105.9131,0.0,259.6705,87.8532,-110.451485,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.6020479,0.6020304,2.214177,2.3689284,0.0,2.118238,-108.03134,38.783234,-298.45374,6.7424083e-13,-7.314939e-13,2.2141767,2.2141767,2.3689284,-0.06200688,1.0,1.0,-1.3257333,0.0,0.0,-0.15472658,-66.2867,1.0,2.3689284,2.214177,2.9804195e-07,1.2649293e-08,2.459242,1.2649293e-08,1.0,1.0,1.0
2.5084,0.5,0.0,59514.7,10057.473,-1.5795099,-9.019455e-08,0.5031902,0.600284,-5.5684274e-10,-0.10144342,0.99366,-1.0996086e-09,101.71107,0.0,246.93283,87.8532,-106.6586,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.6020486,0.6020311,2.2770088,2.4317603,0.0,9.87001,-111.58108,58.939964,-305.8728,6.7424083e-13,-7.263421e-13,2.2770085,2.2770085,2.4317603,-0.06200695,1.0,1.0,-1.3258756,0.0,0.0,-0.15472658,-66.293816,1.0,2.4317603,2.2770088,2.9804195e-07,1.2649293e-08,2.459442,1.2649293e-08,1.0,1.0,1.0
2.5086,0.5,0.0,59514.867,10057.501,-1.5798919,2.5912539e-09,0.5031896,0.60028464,-5.5661203e-10,-0.10144353,0.99366117,-1.0991557e-09,97.10762,0.0,233.22061,87.8532,-102.44477,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.6020493,0.6020318,2.3398407,2.4945922,0.0,17.582848,-114.69047,78.86413,-312.08475,6.7424083e-13,-7.203005e-13,2.3398404,2.3398404,2.4945922,-0.06200703,1.0,1.0,-1.326018,0.0,0.0,-0.15472658,-66.300934,1.0,2.4945922,2.3398407,2.9804195e-07,1.2649293e-08,2.459642,1.2649293e-08,1.0,1.0,1.0
2.5088,0.5,0.0,59515.035,10057.529,-1.5798919,2.5912539e-09,0.503189,0.60028535,-5.612115e-10,-0.101443656,0.99366236,-1.1082412e-09,92.12092,0.0,218.58794,87.8532,-97.82663,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.60205,0.60203254,2.4026725,2.557424,0.0,25.226313,-117.34724,98.477104,-317.06503,6.7424083e-13,-7.129651e-13,2.402672,2.402672,2.557424,-0.062007092,1.0,1.0,-1.3261603,0.0,0.0,-0.15472658,-66.30805,1.0,2.557424,2.4026725,2.9804195e-07,1.2649293e-08,2.459842,1.2649293e-08,1.0,1.0,1.0
2.509,0.5,0.0,59515.2,10057.558,-1.5798919,2.5912539e-09,0.50318843,0.60028607,-5.595695e-10,-0.10144377,0.99366355,-1.1050012e-09,86.77065,0.0,203.09256,87.8532,-92.822395,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.6020507,0.60203326,2.4655044,2.620256,0.0,32.770237,-119.540886,117.70148,-320.79404,6.7424083e-13,-7.066439e-13,2.465504,2.465504,2.620256,-0.06200719,1.0,1.0,-1.3263026,0.0,0.0,-0.15472658,-66.31517,1.0,2.620256,2.4655044,2.9804195e-07,1.2649293e-08,2.460042,1.2649293e-08,1.0,1.0,1.0
2.5092,0.5,0.0,59515.367,10057.586,-1.5798919,2.5912539e-09,0.50318784,0.6002868,-5.623802e-10,-0.10144388,0.99366474,-1.1105542e-09,81.07792,0.0,186.79562,87.8532,-87.45183,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.60205144,0.602034,2.5283363,2.6830876,0.0,40.184853,-121.26277,136.46138,-323.25702,6.7424083e-13,-6.9720466e-13,2.5283358,2.5283358,2.6830876,-0.06200724,1.0,1.0,-1.326445,0.0,0.0,-0.15472658,-66.32229,1.0,2.6830876,2.5283363,2.9804195e-07,1.2649293e-08,2.460242,1.2649293e-08,1.0,1.0,1.0
2.5094,0.5,0.0,59515.535,10057.614,-1.5798919,2.5912539e-09,0.50318724,0.6002875,-5.5777805e-10,-0.10144401,0.99366593,-1.1014689e-09,75.0652,0.0,169.76146,87.8532,-81.736115,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.60205215,0.6020347,2.591168,2.7459195,0.0,47.44089,-122.506096,154.68279,-324.44424,6.7424083e-13,-6.0773565e-13,2.5911677,2.5911677,2.7459195,-0.062007323,1.0,1.0,-1.3265873,0.0,0.0,-0.15472658,-66.32941,1.0,2.7459195,2.591168,2.9804195e-07,1.2649293e-08,2.460442,1.2649293e-08,1.0,1.0,1.0
2.5096,0.5,0.0,59515.703,10057.643,-1.5798919,2.5912539e-09,0.5031866,0.6002882,-5.58589e-10,-0.10144413,0.9936671,-1.103073e-09,68.75622,0.0,152.05728,87.8532,-75.69781,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.60205287,0.6020354,2.6539998,2.8087513,0.0,54.509724,-123.265945,172.29376,-324.35104,6.7424083e-13,-4.182888e-13,2.6539996,2.6539996,2.8087513,-0.062007386,1.0,1.0,-1.3267297,0.0,0.0,-0.15472658,-66.336525,1.0,2.8087513,2.6539998,2.9804195e-07,1.2649293e-08,2.460642,1.2649293e-08,1.0,1.0,1.0
2.5098,0.5,0.0,59515.87,10057.671,-1.5798919,2.5912539e-09,0.503186,0.6002889,-5.510379e-10,-0.10144426,0.9936683,-1.088164e-09,62.175873,0.0,133.75296,87.8532,-69.36075,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.6020536,0.6020361,2.7168317,2.8715832,0.0,61.363445,-123.539314,189.22482,-322.97778,6.7424083e-13,-2.041239e-13,2.7168314,2.7168314,2.8715832,-0.06200746,1.0,1.0,-1.3268721,0.0,0.0,-0.15472658,-66.343636,1.0,2.8715832,2.7168317,2.9804195e-07,1.2649293e-08,2.460842,1.2649293e-08,1.0,1.0,1.0
2.51,0.5,0.0,59516.035,10057.699,-1.5798919,2.5912539e-09,0.5031854,0.6002896,-5.5198984e-10,-0.10144438,0.9936695,-1.0900465e-09,55.350132,0.0,114.92074,87.8532,-62.74993,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.60205424,0.60203683,2.7796636,2.934415,0.0,67.975006,-123.32514,205.40913,-320.32986,6.7424083e-13,-1.0813774e-14,2.7796633,2.7796633,2.934415,-0.06200755,1.0,1.0,-1.3270144,0.0,0.0,-0.15472658,-66.35075,1.0,2.934415,2.7796636,2.9804195e-07,1.2649293e-08,2.461042,1.2649293e-08,1.0,1.0,1.0
2.5102,0.5,0.0,59516.203,10057.728,-1.5798919,2.5912539e-09,0.5031848,0.6002903,-5.5942706e-10,-0.1014445,0.99367076,-1.1047359e-09,48.30593,0.0,95.634926,87.8532,-55.891457,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.60205495,0.60203755,2.8424954,2.997247,0.0,74.31832,-122.62425,220.78282,-316.41776,6.7424083e-13,1.5294885e-13,2.8424952,2.8424952,2.997247,-0.062007613,1.0,1.0,-1.3271568,0.0,0.0,-0.15472658,-66.35787,1.0,2.997247,2.8424954,2.9804195e-07,1.2649293e-08,2.461242,1.2649293e-08,1.0,1.0,1.0
2.5104,0.5,0.0,59516.37,10057.756,-1.5798919,2.5912539e-09,0.5031842,0.600291,-5.6627414e-10,-0.10144461,0.99367195,-1.1182599e-09,41.07107,0.0,75.97164,87.8532,-48.812386,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.60205567,0.60203826,2.9053273,3.0600789,0.0,80.36835,-121.43942,235.28522,-311.25687,6.7424083e-13,2.949989e-13,2.905327,2.905327,3.0600789,-0.062007688,1.0,1.0,-1.3272991,0.0,0.0,-0.15472658,-66.36499,1.0,3.0600789,2.9053273,2.9804195e-07,1.2649293e-08,2.461442,1.2649293e-08,1.0,1.0,1.0
2.5106,0.5,0.0,59516.54,10057.784,-1.5798919,2.5912539e-09,0.5031836,0.6002917,-5.7334515e-10,-0.10144474,0.99367315,-1.1322262e-09,33.674107,0.0,56.008484,87.8532,-41.540657,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.6020564,0.6020389,2.9681592,3.1229107,0.0,86.10121,-119.775314,248.8591,-304.86758,6.7424083e-13,4.1670134e-13,2.968159,2.968159,3.1229107,-0.06200775,1.0,1.0,-1.3274415,0.0,0.0,-0.15472658,-66.37211,1.0,3.1229107,2.9681592,2.9804195e-07,1.2649293e-08,2.461642,1.2649293e-08,1.0,1.0,1.0
2.5108,0.5,0.0,59516.703,10057.8125,-1.5798919,2.5912539e-09,0.50318295,0.60029244,-5.7501875e-10,-0.10144485,0.99367434,-1.135534e-09,26.14423,0.0,35.824238,87.8532,-34.104973,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.46034,1.0,0.6020571,0.60203964,3.030991,3.1857426,0.0,91.494286,-117.63851,261.45087,-297.2751,6.7424083e-13,5.2025235e-13,3.0309906,3.0309906,3.1857426,-0.062007833,1.0,1.0,-1.3275838,0.0,0.0,-0.15472658,-66.37923,1.0,3.1857426,3.030991,2.9804195e-07,1.2649293e-08,2.461842,1.2649293e-08,1.0,1.0,1.0
2.511,0.5,0.0,59516.87,10057.841,-1.5798919,2.5912539e-09,0.50318235,0.60029316,-5.829217e-10,-0.101444975,0.99367553,-1.1511434e-09,18.511154,0.0,15.498562,87.86375,-26.534672,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020578,0.60204035,3.093823,3.2485743,0.0,96.52628,-115.03744,273.01083,-288.5094,6.7424083e-13,6.0839165e-13,3.0938225,3.0938225,3.2485743,-0.062007915,1.0,1.0,-1.3277261,0.0,0.0,-0.15472658,-66.386345,1.0,3.2485743,3.093823,2.9804195e-07,1.2649293e-08,2.462042,1.2649293e-08,1.0,1.0,1.0
2.5112,0.5,0.0,59517.04,10057.869,-1.5798919,2.5912539e-09,0.50318176,0.6002939,-5.920669e-10,-0.101445094,0.9936767,-1.1692058e-09,10.805004,0.0,-4.888327,87.86375,-18.859632,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020585,0.60204107,3.1566546,3.3114061,0.0,101.17735,-111.98235,283.49338,-278.60504,6.7424083e-13,6.8533916e-13,3.1566544,3.1566544,3.3114061,-0.062007975,1.0,1.0,-1.3278685,0.0,0.0,-0.15472658,-66.39346,1.0,3.3114061,3.1566546,2.9804195e-07,1.2649293e-08,2.462242,1.2649293e-08,1.0,1.0,1.0
2.5114,0.5,0.0,59517.203,10057.897,-1.5798919,2.5912539e-09,0.50318116,0.6002946,-5.943929e-10,-0.10144522,0.9936779,-1.1738021e-09,3.0561948,0.0,-25.255972,87.86375,-11.110145,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020592,0.6020418,3.2194865,3.374238,0.0,105.42913,-108.48532,292.85712,-267.60114,6.7424083e-13,7.5351194e-13,3.2194862,3.2194862,3.374238,-0.06200805,1.0,1.0,-1.3280108,0.0,0.0,-0.15472658,-66.40058,1.0,3.374238,3.2194865,2.9804195e-07,1.2649293e-08,2.462442,1.2649293e-08,1.0,1.0,1.0
2.5116,0.5,0.0,59517.37,10057.926,-1.5798919,2.5912539e-09,0.50318056,0.60029525,-5.9573196e-10,-0.10144533,0.9936791,-1.1764493e-09,-4.7046943,0.0,-45.52399,87.86375,-3.3167918,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020599,0.6020425,3.2823184,3.43707,0.0,109.26483,-104.560135,301.06512,-255.54112,6.7424083e-13,8.1089524e-13,3.282318,3.282318,3.43707,-0.062008124,1.0,1.0,-1.3281533,0.0,0.0,-0.15472658,-66.40769,1.0,3.43707,3.2823184,2.9804195e-07,1.2649293e-08,2.462642,1.2649293e-08,1.0,1.0,1.0
2.5118,0.5,0.0,59517.54,10057.954,-1.5798919,2.5912539e-09,0.50317997,0.60029596,-5.9325994e-10,-0.10144546,0.9936803,-1.1715704e-09,-12.447035,0.0,-65.6124,87.86375,4.489669,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020606,0.6020432,3.3451502,3.4999018,0.0,112.66933,-100.22229,308.08496,-242.47256,6.7424083e-13,8.5828637e-13,3.34515,3.34515,3.4999018,-0.0620082,1.0,1.0,-1.3282956,0.0,0.0,-0.15472658,-66.41481,1.0,3.4999018,3.3451502,2.9804195e-07,1.2649293e-08,2.462842,1.2649293e-08,1.0,1.0,1.0
2.512,0.5,0.0,59517.707,10057.982,-1.5798919,2.5912539e-09,0.5031794,0.6002967,-5.878329e-10,-0.10144558,0.9936815,-1.1608557e-09,-20.14027,0.0,-85.44191,87.86375,12.27843,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60206133,0.60204387,3.407982,3.5627337,0.0,115.62917,-95.48891,313.88895,-228.44705,6.7424083e-13,9.0172265e-13,3.4079819,3.4079819,3.5627337,-0.06200828,1.0,1.0,-1.3284379,0.0,0.0,-0.15472656,-66.42193,1.0,3.5627337,3.407982,2.9804195e-07,1.2649293e-08,2.463042,1.2649293e-08,1.0,1.0,1.0
2.5122,0.5,0.0,59517.87,10058.011,-1.5798919,2.5912539e-09,0.5031787,0.6002974,-5.9033717e-10,-0.10144569,0.9936827,-1.165804e-09,-27.75404,0.0,-104.934265,87.86375,20.018751,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60206205,0.60204464,3.470814,3.6255655,0.0,118.1327,-90.378654,318.4542,-213.51993,6.7424083e-13,9.39616e-13,3.4708138,3.4708138,3.6255655,-0.062008344,1.0,1.0,-1.3285803,0.0,0.0,-0.15472656,-66.42905,1.0,3.6255655,3.470814,2.9804195e-07,1.2649293e-08,2.463242,1.2649293e-08,1.0,1.0,1.0
2.5124,0.5,0.0,59518.04,10058.039,-1.5798919,2.5912539e-09,0.5031781,0.6002981,-5.893861e-10,-0.10144581,0.9936839,-1.1639287e-09,-35.258293,0.0,-124.012535,87.86375,27.680086,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020627,0.60204536,3.5336459,3.6883974,0.0,120.170006,-84.91171,321.76263,-197.75009,6.7424083e-13,9.724105e-13,3.5336456,3.5336456,3.6883974,-0.062008433,1.0,1.0,-1.3287226,0.0,0.0,-0.15472656,-66.436165,1.0,3.6883974,3.5336459,2.9804195e-07,1.2649293e-08,2.463442,1.2649293e-08,1.0,1.0,1.0
2.5126,0.5,0.0,59518.207,10058.066,-1.5798919,2.5912539e-09,0.5031775,0.6002988,-5.919562e-10,-0.101445936,0.99368507,-1.169007e-09,-42.623417,0.0,-142.60144,87.86375,35.232197,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020634,0.602046,3.5964777,3.7512293,0.0,121.73306,-79.10964,323.80124,-181.1998,6.7424083e-13,1.0007138e-12,3.5964775,3.5964775,3.7512293,-0.062008493,1.0,1.0,-1.3288649,0.0,0.0,-0.15472656,-66.44328,1.0,3.7512293,3.5964777,2.9804195e-07,1.2649293e-08,2.463642,1.2649293e-08,1.0,1.0,1.0
2.5128,0.5,0.0,59518.37,10058.095,-1.5798919,2.5912539e-09,0.5031769,0.6002995,-5.865151e-10,-0.101446055,0.99368626,-1.1582646e-09,-49.820343,0.0,-160.6276,87.86375,42.645283,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60206413,0.6020467,3.6593096,3.814061,0.0,122.8157,-72.99535,324.56195,-163.93434,6.7424083e-13,1.0232165e-12,3.6593091,3.6593091,3.814061,-0.06200857,1.0,1.0,-1.3290073,0.0,0.0,-0.15472656,-66.4504,1.0,3.814061,3.6593096,2.9804195e-07,1.2649293e-08,2.463842,1.2649293e-08,1.0,1.0,1.0
2.513,0.5,0.0,59518.54,10058.123,-1.5798919,2.5912539e-09,0.50317633,0.60030025,-5.8681193e-10,-0.10144616,0.99368745,-1.1588535e-09,-56.820667,0.0,-178.01987,87.86375,49.890083,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60206485,0.60204744,3.7221415,3.8768928,0.0,123.413635,-66.59297,324.04175,-146.02188,6.7424083e-13,1.0404055e-12,3.722141,3.722141,3.8768928,-0.062008653,1.0,1.0,-1.3291496,0.0,0.0,-0.15472656,-66.45752,1.0,3.8768928,3.7221415,2.9804195e-07,1.2649293e-08,2.464042,1.2649293e-08,1.0,1.0,1.0
2.5132,0.5,0.0,59518.703,10058.151,-1.5798919,2.5912539e-09,0.50317574,0.60030097,-5.871961e-10,-0.101446286,0.99368864,-1.159615e-09,-63.596764,0.0,-194.70963,87.86375,56.938004,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60206556,0.60204816,3.7849731,3.9397247,0.0,123.52452,-59.927757,322.2427,-127.5331,6.7424083e-13,1.0541945e-12,3.784973,3.784973,3.9397247,-0.062008712,1.0,1.0,-1.3292919,0.0,0.0,-0.15472656,-66.46464,1.0,3.9397247,3.7849731,2.9804195e-07,1.2649293e-08,2.464242,1.2649293e-08,1.0,1.0,1.0
2.5134,0.5,0.0,59518.87,10058.18,-1.5798919,2.5912539e-09,0.50317514,0.6003016,-5.848752e-10,-0.10144641,0.99368984,-1.1550344e-09,-70.12189,0.0,-210.63098,87.86375,63.76124,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020663,0.6020489,3.847805,4.002557,0.0,123.14791,-53.026024,319.17194,-108.54095,6.7424083e-13,1.0646294e-12,3.8478048,3.8478048,4.002557,-0.062008794,1.0,1.0,-1.3294343,0.0,0.0,-0.15472656,-66.47175,1.0,4.002557,3.847805,2.9804195e-07,1.2649293e-08,2.464442,1.2649293e-08,1.0,1.0,1.0
2.5136,0.5,0.0,59519.04,10058.208,-1.5798919,2.5912539e-09,0.50317454,0.60030234,-5.80653e-10,-0.10144653,0.993691,-1.146699e-09,-76.370285,0.0,-225.72112,87.86375,70.33285,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60206693,0.6020496,3.910637,4.0653887,0.0,122.285286,-45.915,314.84152,-89.120384,6.7424083e-13,1.0720316e-12,3.9106367,3.9106367,4.0653887,-0.06200886,1.0,1.0,-1.3295767,0.0,0.0,-0.15472656,-66.47887,1.0,4.0653887,3.910637,2.9804195e-07,1.2649293e-08,2.464642,1.2649293e-08,1.0,1.0,1.0
2.5138,0.5,0.0,59519.203,10058.236,-1.5798919,2.5912539e-09,0.5031739,0.60030305,-5.766977e-10,-0.10144664,0.9936922,-1.1388905e-09,-82.3173,0.0,-239.92047,87.86375,76.6269,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60206765,0.60205024,3.9734688,4.12822,0.0,120.940056,-38.622757,309.26852,-69.34807,6.7424083e-13,1.0790479e-12,3.9734685,3.9734685,4.12822,-0.062008936,1.0,1.0,-1.3297191,0.0,0.0,-0.15472656,-66.485985,1.0,4.12822,3.9734688,2.9804195e-07,1.2649293e-08,2.464842,1.2649293e-08,1.0,1.0,1.0
2.514,0.5,0.0,59519.37,10058.265,-1.5798919,2.5912539e-09,0.5031733,0.60030377,-5.7821375e-10,-0.10144677,0.9936934,-1.1418873e-09,-87.93946,0.0,-253.173,87.86375,82.61856,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60206836,0.60205096,4.0363007,4.191052,0.0,119.11753,-31.17807,302.475,-49.302013,6.7424083e-13,1.0844596e-12,4.0363,4.0363,4.191052,-0.06200901,1.0,1.0,-1.3298614,0.0,0.0,-0.15472656,-66.4931,1.0,4.191052,4.0363007,2.9804195e-07,1.2649293e-08,2.465042,1.2649293e-08,1.0,1.0,1.0
2.5142,0.5,0.0,59519.54,10058.293,-1.5798919,2.5912539e-09,0.5031727,0.6003045,-5.818592e-10,-0.10144689,0.9936946,-1.1490893e-09,-93.21458,0.0,-265.4264,87.86375,88.28417,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020691,0.6020517,4.0991325,4.253884,0.0,116.8249,-23.61032,294.48773,-29.061342,6.7424083e-13,1.087389e-12,4.099132,4.099132,4.253884,-0.062009085,1.0,1.0,-1.3300037,0.0,0.0,-0.15472656,-66.50022,1.0,4.253884,4.0991325,2.9804195e-07,1.2649293e-08,2.465242,1.2649293e-08,1.0,1.0,1.0
2.5144,0.5,0.0,59519.703,10058.32,-1.5798919,2.5912539e-09,0.5031721,0.60030514,-5.833342e-10,-0.101447,0.9936958,-1.1520049e-09,-98.121826,0.0,-276.6323,87.86375,93.60138,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020698,0.6020524,4.1619644,4.3167157,0.0,114.0712,-15.949372,285.33823,-8.70593,6.7424083e-13,1.0881797e-12,4.161964,4.161964,4.3167157,-0.06200916,1.0,1.0,-1.3301461,0.0,0.0,-0.15472656,-66.50734,1.0,4.3167157,4.1619644,2.9804195e-07,1.2649293e-08,2.465442,1.2649293e-08,1.0,1.0,1.0
2.5146,0.5,0.0,59519.87,10058.349,-1.5798919,2.5912539e-09,0.5031715,0.60030586,-5.8562255e-10,-0.10144713,0.993697,-1.1565269e-09,-102.641846,0.0,-286.7465,87.86375,98.5492,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60207045,0.6020531,4.2247963,4.3795476,0.0,110.86731,-8.225461,275.06262,11.683888,6.7424083e-13,1.087329e-12,4.224796,4.224796,4.3795476,-0.062009234,1.0,1.0,-1.3302884,0.0,0.0,-0.15472656,-66.51446,1.0,4.3795476,4.2247963,2.9804195e-07,1.2649293e-08,2.465642,1.2649293e-08,1.0,1.0,1.0
2.5148,0.5,0.0,59520.035,10058.377,-1.5798919,2.5912539e-09,0.5031709,0.6003066,-5.9013616e-10,-0.101447254,0.9936982,-1.1654434e-09,-106.7568,0.0,-295.72906,87.86375,103.1081,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60207117,0.6020538,4.287628,4.4423795,0.0,107.22587,-0.4690704,263.70142,32.027645,6.7424083e-13,1.0847905e-12,4.2876277,4.2876277,4.4423795,-0.0620093,1.0,1.0,-1.3304307,0.0,0.0,-0.15472656,-66.521576,1.0,4.4423795,4.287628,2.9804195e-07,1.2649293e-08,2.465842,1.2649293e-08,1.0,1.0,1.0
2.515,0.5,0.0,59520.203,10058.405,-1.5798919,2.5912539e-09,0.5031703,0.6003073,-5.862854e-10,-0.10144737,0.9936994,-1.1578414e-09,-110.45044,0.0,-303.54453,87.86375,107.26009,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020719,0.60205454,4.35046,4.5052114,0.0,103.16125,7.28919,251.29948,52.24505,6.7424083e-13,1.079502e-12,4.3504596,4.3504596,4.5052114,-0.06200937,1.0,1.0,-1.3305731,0.0,0.0,-0.15472656,-66.528694,1.0,4.5052114,4.35046,2.9804195e-07,1.2649293e-08,2.466042,1.2649293e-08,1.0,1.0,1.0
2.5152,0.5,0.0,59520.367,10058.434,-1.5798919,2.5912539e-09,0.5031697,0.600308,-5.870009e-10,-0.10144749,0.99370056,-1.1592572e-09,-113.70819,0.0,-310.16205,87.86375,110.988785,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020726,0.60205525,4.413292,4.568043,0.0,98.68949,15.018702,237.90575,72.25632,6.7424083e-13,1.0738181e-12,4.4132915,4.4132915,4.568043,-0.062009454,1.0,1.0,-1.3307154,0.0,0.0,-0.15472656,-66.53581,1.0,4.568043,4.413292,2.9804195e-07,1.2649293e-08,2.466242,1.2649293e-08,1.0,1.0,1.0
2.5154,0.5,0.0,59520.535,10058.462,-1.5798919,2.5912539e-09,0.5031691,0.6003087,-5.8623933e-10,-0.101447605,0.99370176,-1.1577561e-09,-116.5172,0.0,-315.55554,87.86375,114.279465,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020733,0.6020559,4.476124,4.630875,0.0,93.82823,22.68896,223.57307,91.98246,6.7424083e-13,1.0692535e-12,4.4761233,4.4761233,4.630875,-0.062009513,1.0,1.0,-1.3308579,0.0,0.0,-0.15472656,-66.54292,1.0,4.630875,4.476124,2.9804195e-07,1.2649293e-08,2.466442,1.2649293e-08,1.0,1.0,1.0
2.5156,0.5,0.0,59520.7,10058.489,-1.5798919,2.5912539e-09,0.50316846,0.6003094,-5.862178e-10,-0.101447724,0.99370295,-1.1577163e-09,-118.86636,0.0,-319.70367,87.86375,117.11914,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60207397,0.6020566,4.5389557,4.693707,0.0,88.59667,30.269691,208.35803,111.34565,6.7424083e-13,1.0661336e-12,4.538955,4.538955,4.693707,-0.062009595,1.0,1.0,-1.3310002,0.0,0.0,-0.15472656,-66.55004,1.0,4.693707,4.5389557,2.9804195e-07,1.2649293e-08,2.466642,1.2649293e-08,1.0,1.0,1.0
2.5158,0.5,0.0,59520.867,10058.518,-1.5798919,2.5912539e-09,0.50316787,0.6003101,-5.865824e-10,-0.10144785,0.9937041,-1.1584391e-09,-120.74642,0.0,-322.59012,87.86375,119.49661,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020747,0.60205734,4.6017876,4.756539,0.0,83.01544,37.73098,192.32066,130.26944,6.7424083e-13,1.0622755e-12,4.601787,4.601787,4.756539,-0.062009666,1.0,1.0,-1.3311425,0.0,0.0,-0.15472656,-66.55716,1.0,4.756539,4.6017876,2.9804195e-07,1.2649293e-08,2.466842,1.2649293e-08,1.0,1.0,1.0
2.516,0.5,0.0,59521.035,10058.546,-1.5798919,2.5912539e-09,0.5031673,0.6003108,-5.7136385e-10,-0.10144796,0.9937053,-1.1283866e-09,-122.14996,0.0,-324.20343,87.86375,121.40249,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020754,0.60205805,4.664619,4.8193707,0.0,77.10658,45.04338,175.52425,148.67917,6.7424083e-13,1.0543271e-12,4.664619,4.664619,4.8193707,-0.062009748,1.0,1.0,-1.3312849,0.0,0.0,-0.15472656,-66.56428,1.0,4.8193707,4.664619,2.9804195e-07,1.2649293e-08,2.467042,1.2649293e-08,1.0,1.0,1.0
2.5162,0.5,0.0,59521.2,10058.574,-1.5798919,2.5912539e-09,0.5031667,0.6003115,-5.7653676e-10,-0.1014481,0.99370646,-1.1386054e-09,-123.07143,0.0,-324.53726,87.86375,122.82925,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020761,0.60205877,4.727451,4.8822026,0.0,70.893394,52.178032,158.03508,166.50217,6.7424083e-13,1.0474021e-12,4.727451,4.727451,4.8822026,-0.062009804,1.0,1.0,-1.3314272,0.0,0.0,-0.15472655,-66.571396,1.0,4.8822026,4.727451,2.9804195e-07,1.2649293e-08,2.467242,1.2649293e-08,1.0,1.0,1.0
2.5164,0.5,0.0,59521.367,10058.603,-1.5798919,2.5912539e-09,0.5031661,0.60031223,-5.725034e-10,-0.101448216,0.99370766,-1.1306426e-09,-123.507195,0.0,-323.59027,87.86375,123.771255,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020768,0.6020595,4.7902827,4.9450345,0.0,64.40041,59.106777,139.92218,183.6681,6.7424083e-13,1.0413909e-12,4.7902827,4.7902827,4.9450345,-0.06200988,1.0,1.0,-1.3315696,0.0,0.0,-0.15472655,-66.578514,1.0,4.9450345,4.7902827,2.9804195e-07,1.2649293e-08,2.467442,1.2649293e-08,1.0,1.0,1.0
2.5166,0.5,0.0,59521.53,10058.631,-1.5798919,2.5912539e-09,0.5031655,0.60031295,-5.681882e-10,-0.10144833,0.99370885,-1.1221233e-09,-123.45553,0.0,-321.36624,87.86375,124.2248,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020775,0.60206014,4.8531146,5.0078664,0.0,57.65326,65.80227,121.25702,200.10922,6.7424083e-13,1.0342403e-12,4.8531146,4.8531146,5.0078664,-0.06200996,1.0,1.0,-1.3317119,0.0,0.0,-0.15472655,-66.58563,1.0,5.0078664,4.8531146,2.9804195e-07,1.2649293e-08,2.467642,1.2649293e-08,1.0,1.0,1.0
2.5168,0.5,0.0,59521.7,10058.658,-1.5798919,2.5912539e-09,0.5031649,0.6003136,-5.670134e-10,-0.10144845,0.99371004,-1.1198057e-09,-122.91664,0.0,-317.87393,87.86375,124.18809,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020782,0.60206085,4.9159465,5.0706983,0.0,50.67856,72.23808,102.11327,215.76064,6.7424083e-13,1.0263485e-12,4.9159465,4.9159465,5.0706983,-0.062010046,1.0,1.0,-1.3318542,0.0,0.0,-0.15472655,-66.59275,1.0,5.0706983,4.9159465,2.9804195e-07,1.2649293e-08,2.467842,1.2649293e-08,1.0,1.0,1.0
2.517,0.5,0.0,59521.863,10058.687,-1.5798919,2.5912539e-09,0.5031643,0.6003143,-5.7433375e-10,-0.101448566,0.99371123,-1.1342655e-09,-121.89266,0.0,-313.12708,87.86375,123.661255,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020789,0.60206157,4.9787784,5.13353,0.0,43.503834,78.388824,82.56649,230.5606,6.7424083e-13,1.0180099e-12,4.9787784,4.9787784,5.13353,-0.06201012,1.0,1.0,-1.3319966,0.0,0.0,-0.15472655,-66.59987,1.0,5.13353,4.9787784,2.9804195e-07,1.2649293e-08,2.468042,1.2649293e-08,1.0,1.0,1.0
2.5172,0.5,0.0,59522.027,10058.715,-1.5798919,2.5912539e-09,0.5031637,0.60031503,-5.6585414e-10,-0.1014487,0.9937124,-1.1175216e-09,-120.38762,0.0,-307.14444,87.86375,122.64639,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60207963,0.6020623,5.0416102,5.196362,0.0,36.157402,84.23022,62.693806,244.45065,6.7424083e-13,1.0086463e-12,5.0416102,5.0416102,5.196362,-0.062010188,1.0,1.0,-1.3321389,0.0,0.0,-0.15472655,-66.60698,1.0,5.196362,5.0416102,2.9804195e-07,1.2649293e-08,2.468242,1.2649293e-08,1.0,1.0,1.0
2.5174,0.5,0.0,59522.195,10058.743,-1.5798919,2.5912539e-09,0.5031631,0.60031575,-5.6039784e-10,-0.1014488,0.9937136,-1.1067485e-09,-118.407455,0.0,-299.94965,87.86375,121.14749,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020803,0.602063,5.104442,5.259194,0.0,28.668255,89.739204,42.57365,257.376,6.7424083e-13,1.0017213e-12,5.1044416,5.1044416,5.259194,-0.06201025,1.0,1.0,-1.3322814,0.0,0.0,-0.15472655,-66.6141,1.0,5.259194,5.104442,2.9804195e-07,1.2649293e-08,2.468442,1.2649293e-08,1.0,1.0,1.0
2.5176,0.5,0.0,59522.36,10058.7705,-1.5798919,2.5912539e-09,0.5031625,0.60031646,-5.534148e-10,-0.10144893,0.9937148,-1.0929602e-09,-115.95999,0.0,-291.57108,87.86375,119.17048,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.602081,0.6020637,5.167274,5.3220253,0.0,21.06595,94.89404,22.285427,269.28564,6.7424083e-13,9.958132e-13,5.1672735,5.1672735,5.3220253,-0.06201032,1.0,1.0,-1.3324237,0.0,0.0,-0.15472655,-66.621216,1.0,5.3220253,5.167274,2.9804195e-07,1.2649293e-08,2.468642,1.2649293e-08,1.0,1.0,1.0
2.5178,0.5,0.0,59522.527,10058.799,-1.5798919,2.5912539e-09,0.50316185,0.6003171,-5.481558e-10,-0.10144904,0.993716,-1.0825764e-09,-113.05488,0.0,-282.04178,87.86375,116.723145,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020817,0.6020644,5.230106,5.384857,0.0,13.380491,99.674385,1.9092066,280.13257,6.7424083e-13,9.88663e-13,5.2301054,5.2301054,5.384857,-0.062010404,1.0,1.0,-1.332566,0.0,0.0,-0.15472655,-66.628334,1.0,5.384857,5.230106,2.9804195e-07,1.2649293e-08,2.468842,1.2649293e-08,1.0,1.0,1.0
2.518,0.5,0.0,59522.69,10058.827,-1.5798919,2.5912539e-09,0.50316125,0.60031784,-5.4244687e-10,-0.10144916,0.9937172,-1.0713042e-09,-109.70358,0.0,-271.39935,87.86375,113.815155,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60208243,0.6020651,5.2929378,5.447689,0.0,5.6422067,104.06138,-18.474596,289.87396,6.7424083e-13,9.803918e-13,5.2929373,5.2929373,5.447689,-0.06201047,1.0,1.0,-1.3327084,0.0,0.0,-0.15472655,-66.63545,1.0,5.447689,5.2929378,2.9804195e-07,1.2649293e-08,2.469042,1.2649293e-08,1.0,1.0,1.0
2.5182,0.5,0.0,59522.86,10058.855,-1.5798919,2.5912539e-09,0.50316066,0.60031855,-5.4057864e-10,-0.10144928,0.9937184,-1.0676171e-09,-105.91933,0.0,-259.68582,87.86375,110.457985,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60208315,0.6020658,5.3557696,5.510521,0.0,-2.1183631,108.03769,-38.785538,298.47137,6.7424083e-13,9.729809e-13,5.355769,5.355769,5.510521,-0.062010545,1.0,1.0,-1.3328507,0.0,0.0,-0.15472655,-66.64257,1.0,5.510521,5.3557696,2.9804195e-07,1.2649293e-08,2.469242,1.2649293e-08,1.0,1.0,1.0
2.5184,0.5,0.0,59523.023,10058.883,-1.5798919,2.5912539e-09,0.50316006,0.60031927,-5.410738e-10,-0.10144941,0.9937195,-1.0685974e-09,-101.71705,0.0,-246.94742,87.86375,106.66487,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020838,0.6020665,5.4186015,5.573353,0.0,-9.870591,111.58764,-58.943455,305.89087,6.7424083e-13,9.657653e-13,5.418601,5.418601,5.573353,-0.06201062,1.0,1.0,-1.332993,0.0,0.0,-0.15472655,-66.64969,1.0,5.573353,5.4186015,2.9804195e-07,1.2649293e-08,2.469442,1.2649293e-08,1.0,1.0,1.0
2.5186,0.5,0.0,59523.19,10058.911,-1.5798919,2.5912539e-09,0.50315946,0.6003199,-5.412956e-10,-0.10144952,0.9937207,-1.0690382e-09,-97.11333,0.0,-233.23438,87.86375,102.45079,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020845,0.60206723,5.4814334,5.6361847,0.0,-17.583881,114.69721,-78.8688,312.10318,6.7424083e-13,9.588007e-13,5.481433,5.481433,5.6361847,-0.06201069,1.0,1.0,-1.3331354,0.0,0.0,-0.15472655,-66.65681,1.0,5.6361847,5.4814334,2.9804195e-07,1.2649293e-08,2.469642,1.2649293e-08,1.0,1.0,1.0
2.5188,0.5,0.0,59523.355,10058.939,-1.5798919,2.5912539e-09,0.50315887,0.60032064,-5.399333e-10,-0.10144964,0.9937219,-1.0663502e-09,-92.126335,0.0,-218.60083,87.86375,97.83238,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60208523,0.6020679,5.5442653,5.6990166,0.0,-25.227795,117.354126,-98.482925,317.08377,6.7424083e-13,9.518668e-13,5.544265,5.544265,5.6990166,-0.062010773,1.0,1.0,-1.3332777,0.0,0.0,-0.15472655,-66.663925,1.0,5.6990166,5.5442653,2.9804195e-07,1.2649293e-08,2.469842,1.2649293e-08,1.0,1.0,1.0
2.519,0.5,0.0,59523.52,10058.968,-1.5798919,2.5912539e-09,0.5031583,0.60032135,-5.3873045e-10,-0.10144977,0.9937231,-1.0639771e-09,-86.77575,0.0,-203.10454,87.86375,92.82785,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60208595,0.6020686,5.607097,5.7618484,0.0,-32.772163,119.54791,-117.708435,320.81296,6.7424083e-13,9.441956e-13,5.6070967,5.6070967,5.7618484,-0.062010843,1.0,1.0,-1.33342,0.0,0.0,-0.15472655,-66.67104,1.0,5.7618484,5.607097,2.9804195e-07,1.2649293e-08,2.470042,1.2649293e-08,1.0,1.0,1.0
2.5192,0.5,0.0,59523.688,10058.995,-1.5798919,2.5912539e-09,0.5031577,0.60032207,-5.3253796e-10,-0.101449884,0.9937243,-1.0517497e-09,-81.08269,0.0,-186.80664,87.86375,87.45697,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020866,0.6020693,5.669929,5.8246803,0.0,-40.187214,121.2699,-136.46945,323.2761,6.7424083e-13,9.373979e-13,5.6699286,5.6699286,5.8246803,-0.062010918,1.0,1.0,-1.3335624,0.0,0.0,-0.15472655,-66.678154,1.0,5.8246803,5.669929,2.9804195e-07,1.2649293e-08,2.470242,1.2649293e-08,1.0,1.0,1.0
2.5194,0.5,0.0,59523.85,10059.023,-1.5798919,2.5912539e-09,0.5031571,0.6003228,-5.265148e-10,-0.10145001,0.9937255,-1.0398565e-09,-75.06961,0.0,-169.77147,87.86375,81.74091,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020873,0.60207003,5.732761,5.887512,0.0,-47.44368,122.51329,-154.69193,324.46338,6.7424083e-13,9.312846e-13,5.7327604,5.7327604,5.887512,-0.06201098,1.0,1.0,-1.3337048,0.0,0.0,-0.15472655,-66.68527,1.0,5.887512,5.732761,2.9804195e-07,1.2649293e-08,2.470442,1.2649293e-08,1.0,1.0,1.0
2.5196,0.5,0.0,59524.02,10059.052,-1.5798919,2.5912539e-09,0.5031565,0.60032344,-5.3110305e-10,-0.10145013,0.9937267,-1.0489208e-09,-68.760254,0.0,-152.06624,87.86375,75.702255,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60208803,0.60207075,5.795593,5.950344,0.0,-54.512924,123.27318,-172.30394,324.37018,6.7424083e-13,9.251049e-13,5.7955923,5.7955923,5.950344,-0.062011044,1.0,1.0,-1.3338472,0.0,0.0,-0.15472655,-66.69239,1.0,5.950344,5.795593,2.9804195e-07,1.2649293e-08,2.470642,1.2649293e-08,1.0,1.0,1.0
2.5198,0.5,0.0,59524.184,10059.08,-1.5798919,2.5912539e-09,0.5031559,0.60032415,-5.2196186e-10,-0.101450235,0.99372786,-1.0308695e-09,-62.179523,0.0,-133.76085,87.86375,69.36482,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60208875,0.60207146,5.858424,6.013176,0.0,-61.367046,123.54657,-189.236,322.99683,6.7424083e-13,9.183484e-13,5.858424,5.858424,6.013176,-0.06201113,1.0,1.0,-1.3339895,0.0,0.0,-0.15472655,-66.69951,1.0,6.013176,5.858424,2.9804195e-07,1.2649293e-08,2.470842,1.2649293e-08,1.0,1.0,1.0
2.52,0.5,0.0,59524.348,10059.107,-1.5798919,2.5912539e-09,0.5031553,0.60032487,-5.252634e-10,-0.10145036,0.99372905,-1.0373924e-09,-55.35338,0.0,-114.927505,87.86375,62.753616,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020894,0.6020721,5.921256,6.076008,0.0,-67.979,123.332375,-205.42125,320.34875,6.7424083e-13,9.11364e-13,5.921256,5.921256,6.076008,-0.062011197,1.0,1.0,-1.3341318,0.0,0.0,-0.15472655,-66.70663,1.0,6.076008,5.921256,2.9804195e-07,1.2649293e-08,2.471042,1.2649293e-08,1.0,1.0,1.0
2.5202,0.5,0.0,59524.516,10059.136,-1.5798919,2.5912539e-09,0.5031547,0.6003256,-5.27355e-10,-0.101450466,0.9937302,-1.0415259e-09,-48.308765,0.0,-95.64055,87.86375,55.894737,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020901,0.60207283,5.984088,6.1388397,0.0,-74.32268,122.63145,-220.79585,316.4364,6.7424083e-13,9.044631e-13,5.984088,5.984088,6.1388397,-0.062011283,1.0,1.0,-1.3342742,0.0,0.0,-0.15472655,-66.713745,1.0,6.1388397,5.984088,2.9804195e-07,1.2649293e-08,2.471242,1.2649293e-08,1.0,1.0,1.0
2.5204,0.5,0.0,59524.68,10059.164,-1.5798919,2.5912539e-09,0.5031541,0.60032624,-5.2499094e-10,-0.10145059,0.9937314,-1.0368593e-09,-41.073483,0.0,-75.976105,87.86375,48.81525,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60209084,0.60207355,6.04692,6.2016716,0.0,-80.37306,121.44654,-235.2991,311.2752,6.7424083e-13,8.982952e-13,6.04692,6.04692,6.2016716,-0.062011346,1.0,1.0,-1.3344165,0.0,0.0,-0.15472654,-66.72086,1.0,6.2016716,6.04692,2.9804195e-07,1.2649293e-08,2.471442,1.2649293e-08,1.0,1.0,1.0
2.5206,0.5,0.0,59524.844,10059.191,-1.5798919,2.5912539e-09,0.5031535,0.60032696,-5.3288396e-10,-0.10145071,0.9937326,-1.0524506e-09,-33.676083,0.0,-56.011772,87.86375,41.5431,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60209155,0.60207427,6.1097517,6.2645035,0.0,-86.10626,119.78234,-248.87376,304.88553,6.7424083e-13,8.914501e-13,6.1097517,6.1097517,6.2645035,-0.062011413,1.0,1.0,-1.3345588,0.0,0.0,-0.15472654,-66.72798,1.0,6.2645035,6.1097517,2.9804195e-07,1.2649293e-08,2.471642,1.2649293e-08,1.0,1.0,1.0
2.5208,0.5,0.0,59525.01,10059.22,-1.5798919,2.5912539e-09,0.50315285,0.6003277,-5.390368e-10,-0.10145084,0.99373376,-1.064605e-09,-26.145761,0.0,-35.826336,87.86375,34.106976,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020922,0.6020749,6.1725836,0.044149857,0.0,-91.49965,117.64541,-261.46628,297.2926,6.7424083e-13,8.816887e-13,6.1725836,6.1725836,0.044149857,-0.062011488,1.0,1.0,-1.3347012,0.0,0.0,-0.15472654,-66.7351,1.0,0.044149857,6.1725836,2.9804195e-07,1.2649293e-08,2.471842,1.2649293e-08,1.0,1.0,1.0
2.521,0.5,0.0,59525.176,10059.248,-1.5798919,2.5912539e-09,0.50315225,0.6003284,-5.4379756e-10,-0.10145095,0.99373496,-1.0740101e-09,-18.512238,0.0,-15.499464,87.86375,26.536228,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020929,0.60207564,6.2354155,0.10698171,0.0,-96.531944,115.04418,-273.02692,288.52637,6.7424083e-13,8.730851e-13,6.2354155,6.2354155,0.10698171,-0.062011562,1.0,1.0,-1.3348435,0.0,0.0,-0.15472654,-66.74221,1.0,0.10698171,6.2354155,2.9804195e-07,1.2649293e-08,2.472042,1.2649293e-08,1.0,1.0,1.0
2.5212,0.5,0.0,59525.34,10059.275,-1.5798919,2.5912539e-09,0.50315166,0.60032904,-5.459149e-10,-0.10145106,0.99373615,-1.0781945e-09,-10.805637,0.0,4.888626,87.86375,18.860739,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60209364,0.60207635,0.015062093,0.16981356,0.0,-101.18328,111.98892,-283.51007,278.62146,6.7424083e-13,8.658001e-13,0.015061795,0.015061795,0.16981356,-0.062011644,1.0,1.0,-1.334986,0.0,0.0,-0.15472654,-66.74933,1.0,0.16981356,0.015062093,2.9804195e-07,1.2649293e-08,2.472242,1.2649293e-08,1.0,1.0,1.0
2.5214,0.5,0.0,59525.508,10059.304,-1.5798919,2.5912539e-09,0.50315106,0.60032976,-5.4938776e-10,-0.10145119,0.99373734,-1.085056e-09,-3.0563736,0.0,25.257471,87.86375,11.110797,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60209435,0.60207707,0.07789395,0.2326454,0.0,-105.43531,108.491684,-292.87436,267.6169,6.7424083e-13,8.590795e-13,0.07789365,0.07789365,0.2326454,-0.06201171,1.0,1.0,-1.3351283,0.0,0.0,-0.15472654,-66.75645,1.0,0.2326454,0.07789395,2.9804195e-07,1.2649293e-08,2.472442,1.2649293e-08,1.0,1.0,1.0
2.5216,0.5,0.0,59525.67,10059.332,-1.5798919,2.5912539e-09,0.50315046,0.6003305,-5.483774e-10,-0.10145131,0.9937385,-1.0830631e-09,4.704971,0.0,45.526684,87.86375,3.3169875,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.602095,0.6020778,0.1407258,0.29547727,0.0,-109.27123,104.56627,-301.08286,255.55617,6.7424083e-13,8.530164e-13,0.14072551,0.14072551,0.29547727,-0.062011793,1.0,1.0,-1.3352706,0.0,0.0,-0.15472654,-66.763565,1.0,0.29547727,0.1407258,2.9804195e-07,1.2649293e-08,2.472642,1.2649293e-08,1.0,1.0,1.0
2.5218,0.5,0.0,59525.836,10059.359,-1.5798919,2.5912539e-09,0.50314987,0.6003312,-5.556439e-10,-0.10145143,0.99373966,-1.0974174e-09,12.447764,0.0,65.61627,87.86375,-4.489931,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020957,0.60207844,0.20355766,0.35830912,0.0,-112.67593,100.228165,-308.10312,242.48683,6.7424083e-13,8.473115e-13,0.20355736,0.20355736,0.35830912,-0.062011857,1.0,1.0,-1.335413,0.0,0.0,-0.15472654,-66.77068,1.0,0.35830912,0.20355766,2.9804195e-07,1.2649293e-08,2.472842,1.2649293e-08,1.0,1.0,1.0
2.522,0.5,0.0,59526.0,10059.388,-1.5798919,2.5912539e-09,0.5031493,0.60033184,-5.603617e-10,-0.10145154,0.99374086,-1.1067378e-09,20.14145,0.0,85.446945,87.86375,-12.279148,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60209644,0.60207915,0.26638952,0.42114097,0.0,-115.63595,95.4945,-313.90744,228.4605,6.7424083e-13,8.417829e-13,0.26638922,0.26638922,0.42114097,-0.062011927,1.0,1.0,-1.3355553,0.0,0.0,-0.15472654,-66.7778,1.0,0.42114097,0.26638952,2.9804195e-07,1.2649293e-08,2.473042,1.2649293e-08,1.0,1.0,1.0
2.5222,0.5,0.0,59526.168,10059.416,-1.5798919,2.5912539e-09,0.5031487,0.60033256,-5.639639e-10,-0.10145166,0.99374205,-1.1138549e-09,27.755665,0.0,104.940445,87.86375,-20.019922,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020971,0.60207987,0.32922137,0.48397282,0.0,-118.13962,90.38395,-318.47293,213.53249,6.7424083e-13,8.365091e-13,0.32922107,0.32922107,0.48397282,-0.062012002,1.0,1.0,-1.3356977,0.0,0.0,-0.15472654,-66.78492,1.0,0.48397282,0.32922137,2.9804195e-07,1.2649293e-08,2.473242,1.2649293e-08,1.0,1.0,1.0
2.5224,0.5,0.0,59526.332,10059.443,-1.5798919,2.5912539e-09,0.5031481,0.6003333,-5.6315785e-10,-0.101451784,0.99374324,-1.1122655e-09,35.26036,0.0,124.019844,87.86375,-27.681705,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020978,0.6020806,0.39205322,0.54680467,0.0,-120.17704,84.91668,-321.78156,197.76172,6.7424083e-13,8.313376e-13,0.39205292,0.39205292,0.54680467,-0.06201206,1.0,1.0,-1.33584,0.0,0.0,-0.15472654,-66.79204,1.0,0.54680467,0.39205322,2.9804195e-07,1.2649293e-08,2.473442,1.2649293e-08,1.0,1.0,1.0
2.5226,0.5,0.0,59526.496,10059.472,-1.5798919,2.5912539e-09,0.5031475,0.6003339,-5.7104055e-10,-0.101451896,0.9937444,-1.127837e-09,42.625916,0.0,142.60983,87.86375,-35.23426,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020985,0.6020813,0.45488507,0.60963655,0.0,-121.74019,79.11427,-323.82028,181.21045,6.7424083e-13,8.2585176e-13,0.45488477,0.45488477,0.60963655,-0.062012136,1.0,1.0,-1.3359823,0.0,0.0,-0.15472654,-66.79916,1.0,0.60963655,0.45488507,2.9804195e-07,1.2649293e-08,2.473642,1.2649293e-08,1.0,1.0,1.0
2.5228,0.5,0.0,59526.664,10059.5,-1.5798919,2.5912539e-09,0.5031469,0.60033464,-5.625111e-10,-0.101452015,0.99374557,-1.1109935e-09,49.82326,0.0,160.63705,87.86375,-42.647778,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60209924,0.60208195,0.51771694,0.67246836,0.0,-122.82288,72.999626,-324.58102,163.94398,6.7424083e-13,8.2023255e-13,0.51771665,0.51771665,0.67246836,-0.062012214,1.0,1.0,-1.3361247,0.0,0.0,-0.15472654,-66.806274,1.0,0.67246836,0.51771694,2.9804195e-07,1.2649293e-08,2.473842,1.2649293e-08,1.0,1.0,1.0
2.523,0.5,0.0,59526.83,10059.527,-1.5798919,2.5912539e-09,0.5031463,0.60033536,-5.704861e-10,-0.101452135,0.99374676,-1.1267474e-09,56.823994,0.0,178.03035,87.86375,-49.893,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6020999,0.60208267,0.58054876,0.73530024,0.0,-123.42086,66.59686,-324.0608,146.03046,6.7424083e-13,8.1467136e-13,0.58054847,0.58054847,0.73530024,-0.06201228,1.0,1.0,-1.336267,0.0,0.0,-0.15472654,-66.813385,1.0,0.73530024,0.58054876,2.9804195e-07,1.2649293e-08,2.474042,1.2649293e-08,1.0,1.0,1.0
2.5232,0.5,0.0,59526.992,10059.556,-1.5798919,2.5912539e-09,0.5031457,0.6003361,-5.6903776e-10,-0.101452254,0.99374795,-1.1238893e-09,63.600483,0.0,194.72108,87.86375,-56.941338,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021006,0.6020834,0.64338064,0.7981321,0.0,-123.531746,59.931263,-322.26166,127.54058,6.7424083e-13,8.092865e-13,0.64338034,0.64338034,0.7981321,-0.062012363,1.0,1.0,-1.3364094,0.0,0.0,-0.15472654,-66.8205,1.0,0.7981321,0.64338064,2.9804195e-07,1.2649293e-08,2.474242,1.2649293e-08,1.0,1.0,1.0
2.5234,0.5,0.0,59527.156,10059.584,-1.5798919,2.5912539e-09,0.5031451,0.6003368,-5.704684e-10,-0.10145237,0.99374914,-1.1267176e-09,70.12599,0.0,210.64337,87.86375,-63.764965,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021013,0.6020841,0.70621246,0.86096394,0.0,-123.15511,53.029125,-319.19067,108.54731,6.7424083e-13,8.0375913e-13,0.70621216,0.70621216,0.86096394,-0.062012434,1.0,1.0,-1.3365518,0.0,0.0,-0.15472654,-66.82762,1.0,0.86096394,0.70621246,2.9804195e-07,1.2649293e-08,2.474442,1.2649293e-08,1.0,1.0,1.0
2.5236,0.5,0.0,59527.32,10059.611,-1.5798919,2.5912539e-09,0.5031445,0.60033745,-5.6881827e-10,-0.101452485,0.99375033,-1.1234612e-09,76.374756,0.0,225.73439,87.86375,-70.33696,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.602102,0.6020848,0.76904434,0.9237958,0.0,-122.29244,45.917686,-314.86002,89.12561,6.7424083e-13,7.9816953e-13,0.76904404,0.76904404,0.9237958,-0.062012505,1.0,1.0,-1.3366941,0.0,0.0,-0.15472654,-66.83474,1.0,0.9237958,0.76904434,2.9804195e-07,1.2649293e-08,2.474642,1.2649293e-08,1.0,1.0,1.0
2.5238,0.5,0.0,59527.49,10059.64,-1.5798919,2.5912539e-09,0.5031439,0.60033816,-5.6764793e-10,-0.10145262,0.99375147,-1.1211523e-09,82.32211,0.0,239.93457,87.86375,-76.631386,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021027,0.6020855,0.8318762,0.98662764,0.0,-120.94713,38.625015,-309.2867,69.35213,6.7424083e-13,7.9264725e-13,0.8318759,0.8318759,0.98662764,-0.062012583,1.0,1.0,-1.3368365,0.0,0.0,-0.15472654,-66.84186,1.0,0.98662764,0.8318762,2.9804195e-07,1.2649293e-08,2.474842,1.2649293e-08,1.0,1.0,1.0
2.524,0.5,0.0,59527.652,10059.667,-1.5798919,2.5912539e-09,0.5031433,0.6003389,-5.6745464e-10,-0.10145272,0.99375266,-1.1207733e-09,87.9446,0.0,253.18788,87.86375,-82.62339,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021034,0.6020862,0.89470804,1.0494595,0.0,-119.1245,31.179892,-302.49277,49.3049,6.7424083e-13,7.8736665e-13,0.89470774,0.89470774,1.0494595,-0.06201265,1.0,1.0,-1.3369788,0.0,0.0,-0.15472654,-66.848976,1.0,1.0494595,0.89470804,2.9804195e-07,1.2649293e-08,2.475042,1.2649293e-08,1.0,1.0,1.0
2.5242,0.5,0.0,59527.816,10059.695,-1.5798919,2.5912539e-09,0.5031427,0.60033953,-5.609371e-10,-0.10145284,0.99375385,-1.1079031e-09,93.220024,0.0,265.442,87.86375,-88.28934,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021041,0.6020869,0.9575399,1.1122913,0.0,-116.831726,23.611698,-294.50504,29.063038,6.7424083e-13,7.824104e-13,0.9575396,0.9575396,1.1122913,-0.06201273,1.0,1.0,-1.3371211,0.0,0.0,-0.15472654,-66.856094,1.0,1.1122913,0.9575399,2.9804195e-07,1.2649293e-08,2.475242,1.2649293e-08,1.0,1.0,1.0
2.5244,0.5,0.0,59527.98,10059.724,-1.5798919,2.5912539e-09,0.5031421,0.60034025,-5.638765e-10,-0.10145296,0.99375504,-1.1137115e-09,98.12756,0.0,276.64856,87.86375,-93.60685,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021048,0.60208756,1.0203718,1.1751232,0.0,-114.077866,15.950303,-285.35498,8.70643,6.7424083e-13,7.7732086e-13,1.0203714,1.0203714,1.1751232,-0.062012795,1.0,1.0,-1.3372635,0.0,0.0,-0.15472654,-66.86321,1.0,1.1751232,1.0203718,2.9804195e-07,1.2649293e-08,2.475442,1.2649293e-08,1.0,1.0,1.0
2.5246,0.5,0.0,59528.145,10059.751,-1.5798919,2.5912539e-09,0.5031415,0.60034096,-5.592918e-10,-0.10145309,0.9937562,-1.1046588e-09,102.64785,0.0,286.76334,87.86375,-98.55496,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021055,0.6020883,1.0832036,1.2379551,0.0,-110.87379,8.225941,-275.07877,-11.684586,6.7424083e-13,7.7147414e-13,1.0832033,1.0832033,1.2379551,-0.062012862,1.0,1.0,-1.3374058,0.0,0.0,-0.15472654,-66.87033,1.0,1.2379551,1.0832036,2.9804195e-07,1.2649293e-08,2.475642,1.2649293e-08,1.0,1.0,1.0
2.5248,0.5,0.0,59528.312,10059.779,-1.5798919,2.5912539e-09,0.5031409,0.6003417,-5.5284627e-10,-0.1014532,0.99375737,-1.0919308e-09,106.76304,0.0,295.74643,87.86375,-103.11413,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021062,0.602089,1.1460354,1.300787,0.0,-107.23213,0.46909678,-263.7169,-32.029533,6.7424083e-13,7.658336e-13,1.1460352,1.1460352,1.300787,-0.062012937,1.0,1.0,-1.3375481,0.0,0.0,-0.15472652,-66.87744,1.0,1.300787,1.1460354,2.9804195e-07,1.2649293e-08,2.475842,1.2649293e-08,1.0,1.0,1.0
