Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.525,0.5,0.0,59528.477,10059.807,-1.5798919,2.5912539e-09,0.50314033,0.60034233,-5.5663785e-10,-0.10145332,0.99375856,-1.0994222e-09,110.456894,0.0,303.56235,87.86375,-107.26636,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60210687,0.6020897,1.2088673,1.3636187,0.0,-103.167274,-7.2896166,-251.31422,-52.248127,6.7424083e-13,7.6105615e-13,1.2088671,1.2088671,1.3636187,-0.06201301,1.0,1.0,-1.3376906,0.0,0.0,-0.15472652,-66.88456,1.0,1.3636187,1.2088673,2.9804195e-07,1.2649293e-08,2.476042,1.2649293e-08,1.0,1.0,1.0
2.5252,0.5,0.0,59528.64,10059.835,-1.5798919,2.5912539e-09,0.50313973,0.60034305,-5.5813754e-10,-0.10145344,0.99375975,-1.1023868e-09,113.71483,0.0,310.18027,87.86375,-110.99527,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021076,0.60209036,1.2716992,1.4264506,0.0,-98.69525,-15.01958,-237.9197,-72.26057,6.7424083e-13,7.5667733e-13,1.2716988,1.2716988,1.4264506,-0.062013086,1.0,1.0,-1.3378329,0.0,0.0,-0.15472652,-66.89168,1.0,1.4264506,1.2716992,2.9804195e-07,1.2649293e-08,2.476242,1.2649293e-08,1.0,1.0,1.0
2.5254,0.5,0.0,59528.805,10059.862,-1.5798919,2.5912539e-09,0.50313914,0.60034376,-5.6409905e-10,-0.101453565,0.99376094,-1.1141642e-09,116.523994,0.0,315.57407,87.86375,-114.28614,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021083,0.6020911,1.3345311,1.4892825,0.0,-93.83371,-22.690285,-223.58618,-91.98787,6.7424083e-13,7.520745e-13,1.3345307,1.3345307,1.4892825,-0.062013153,1.0,1.0,-1.3379753,0.0,0.0,-0.15472652,-66.898796,1.0,1.4892825,1.3345311,2.9804195e-07,1.2649293e-08,2.476442,1.2649293e-08,1.0,1.0,1.0
2.5256,0.5,0.0,59528.97,10059.891,-1.5798919,2.5912539e-09,0.50313854,0.6003444,-5.66481e-10,-0.10145368,0.9937621,-1.1188714e-09,118.8733,0.0,319.72244,87.86375,-117.125984,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60210896,0.6020918,1.3973628,1.5521144,0.0,-88.601845,-30.27146,-208.37025,-111.35219,6.7424083e-13,7.4777153e-13,1.3973626,1.3973626,1.5521144,-0.06201324,1.0,1.0,-1.3381176,0.0,0.0,-0.15472652,-66.905914,1.0,1.5521144,1.3973628,2.9804195e-07,1.2649293e-08,2.476642,1.2649293e-08,1.0,1.0,1.0
2.5258,0.5,0.0,59529.133,10059.919,-1.5798919,2.5912539e-09,0.50313795,0.60034513,-5.6862154e-10,-0.101453796,0.99376327,-1.123102e-09,120.75347,0.0,322.60904,87.86375,-119.503586,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021097,0.60209244,1.4601947,1.6149461,0.0,-83.02029,-37.733185,-192.33194,-130.2771,6.7424083e-13,7.4316524e-13,1.4601945,1.4601945,1.6149461,-0.062013295,1.0,1.0,-1.3382599,0.0,0.0,-0.15472652,-66.91303,1.0,1.6149461,1.4601947,2.9804195e-07,1.2649293e-08,2.476842,1.2649293e-08,1.0,1.0,1.0
2.526,0.5,0.0,59529.3,10059.946,-1.5798919,2.5912539e-09,0.50313735,0.60034585,-5.79312e-10,-0.10145392,0.99376446,-1.1442197e-09,122.15709,0.0,324.22244,87.86375,-121.40958,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021104,0.60209316,1.5230266,1.677778,0.0,-77.11108,-45.04601,-175.53453,-148.6879,6.7424083e-13,7.376037e-13,1.5230262,1.5230262,1.677778,-0.06201337,1.0,1.0,-1.3384023,0.0,0.0,-0.15472652,-66.92015,1.0,1.677778,1.5230266,2.9804195e-07,1.2649293e-08,2.477042,1.2649293e-08,1.0,1.0,1.0
2.5262,0.5,0.0,59529.465,10059.975,-1.5798919,2.5912539e-09,0.50313675,0.60034657,-5.7825367e-10,-0.10145404,0.99376565,-1.1421321e-09,123.07861,0.0,324.55627,87.86375,-122.83641,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60211104,0.6020939,1.5858585,1.7406099,0.0,-70.89753,-52.181076,-158.04434,-166.51195,6.7424083e-13,7.310382e-13,1.5858581,1.5858581,1.7406099,-0.06201344,1.0,1.0,-1.3385446,0.0,0.0,-0.15472652,-66.92727,1.0,1.7406099,1.5858585,2.9804195e-07,1.2649293e-08,2.477242,1.2649293e-08,1.0,1.0,1.0
2.5264,0.5,0.0,59529.63,10060.002,-1.5798919,2.5912539e-09,0.50313616,0.6003472,-5.737885e-10,-0.10145416,0.9937668,-1.1333156e-09,123.5144,0.0,323.60925,87.86375,-123.77848,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60211176,0.6020946,1.6486903,1.8034418,0.0,-64.404175,-59.110226,-139.93037,-183.67888,6.7424083e-13,7.2449127e-13,1.64869,1.64869,1.8034418,-0.06201353,1.0,1.0,-1.338687,0.0,0.0,-0.15472652,-66.93439,1.0,1.8034418,1.6486903,2.9804195e-07,1.2649293e-08,2.477442,1.2649293e-08,1.0,1.0,1.0
2.5266,0.5,0.0,59529.793,10060.03,-1.5798919,2.5912539e-09,0.50313556,0.60034794,-5.7119603e-10,-0.10145427,0.993768,-1.1281975e-09,123.46273,0.0,321.38507,87.86375,-124.23205,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021125,0.60209525,1.7115221,1.8662736,0.0,-57.65662,-65.80611,-121.264114,-200.12096,6.7424083e-13,7.1919673e-13,1.7115219,1.7115219,1.8662736,-0.062013593,1.0,1.0,-1.3388293,0.0,0.0,-0.15472652,-66.9415,1.0,1.8662736,1.7115221,2.9804195e-07,1.2649293e-08,2.477642,1.2649293e-08,1.0,1.0,1.0
2.5268,0.5,0.0,59529.957,10060.058,-1.5798919,2.5912539e-09,0.50313497,0.6003486,-5.693504e-10,-0.1014544,0.99376917,-1.1245549e-09,122.92381,0.0,317.89255,87.86375,-124.19533,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021131,0.60209596,1.774354,1.9291054,0.0,-50.68151,-72.2423,-102.11925,-215.77328,6.7424083e-13,7.1444836e-13,1.7743537,1.7743537,1.9291054,-0.06201366,1.0,1.0,-1.3389716,0.0,0.0,-0.15472652,-66.948616,1.0,1.9291054,1.774354,2.9804195e-07,1.2649293e-08,2.477842,1.2649293e-08,1.0,1.0,1.0
2.527,0.5,0.0,59530.12,10060.086,-1.5798919,2.5912539e-09,0.50313437,0.6003493,-5.6437e-10,-0.101454504,0.99377036,-1.1147204e-09,121.899765,0.0,313.14542,87.86375,-123.668465,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60211384,0.6020967,1.8371859,1.9919373,0.0,-43.506367,-78.3934,-82.57131,-230.5741,6.7424083e-13,7.096335e-13,1.8371855,1.8371855,1.9919373,-0.062013727,1.0,1.0,-1.3391141,0.0,0.0,-0.15472652,-66.955734,1.0,1.9919373,1.8371859,2.9804195e-07,1.2649293e-08,2.478042,1.2649293e-08,1.0,1.0,1.0
2.5272,0.5,0.0,59530.285,10060.113,-1.5798919,2.5912539e-09,0.5031338,0.60035,-5.668978e-10,-0.10145462,0.9937715,-1.1197159e-09,120.39464,0.0,307.16245,87.86375,-122.65354,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60211456,0.6020974,1.9000177,2.054769,0.0,-36.159508,-84.23513,-62.697464,-244.46497,6.7424083e-13,7.057019e-13,1.9000174,1.9000174,2.054769,-0.062013812,1.0,1.0,-1.3392564,0.0,0.0,-0.15472652,-66.96285,1.0,2.054769,1.9000177,2.9804195e-07,1.2649293e-08,2.478242,1.2649293e-08,1.0,1.0,1.0
2.5274,0.5,0.0,59530.45,10060.142,-1.5798919,2.5912539e-09,0.5031332,0.60035074,-5.616999e-10,-0.10145474,0.9937727,-1.1094519e-09,118.41436,0.0,299.96722,87.86375,-121.15456,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021152,0.60209805,1.9628496,2.117601,0.0,-28.669924,-89.74443,-42.57613,-257.39108,6.7424083e-13,7.0221476e-13,1.9628493,1.9628493,2.117601,-0.06201389,1.0,1.0,-1.3393987,0.0,0.0,-0.15472652,-66.96997,1.0,2.117601,1.9628496,2.9804195e-07,1.2649293e-08,2.478442,1.2649293e-08,1.0,1.0,1.0
2.5276,0.5,0.0,59530.613,10060.169,-1.5798919,2.5912539e-09,0.5031326,0.6003514,-5.554509e-10,-0.10145486,0.9937739,-1.0971116e-09,115.96675,0.0,291.58813,87.86375,-119.17742,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021159,0.60209876,2.0256815,2.1804328,0.0,-21.067177,-94.899574,-22.28672,-269.30142,6.7424083e-13,6.981619e-13,2.025681,2.025681,2.1804328,-0.062013954,1.0,1.0,-1.3395411,0.0,0.0,-0.15472652,-66.97709,1.0,2.1804328,2.0256815,2.9804195e-07,1.2649293e-08,2.478642,1.2649293e-08,1.0,1.0,1.0
2.5278,0.5,0.0,59530.777,10060.197,-1.5798919,2.5912539e-09,0.503132,0.6003521,-5.489131e-10,-0.10145497,0.99377507,-1.0842008e-09,113.06146,0.0,282.0583,87.86375,-116.72995,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60211664,0.6020995,2.0885134,2.2432647,0.0,-13.381269,-99.6802,-1.9093068,-280.14896,6.7424083e-13,6.9379566e-13,2.088513,2.088513,2.2432647,-0.062014017,1.0,1.0,-1.3396834,0.0,0.0,-0.15472652,-66.98421,1.0,2.2432647,2.0885134,2.9804195e-07,1.2649293e-08,2.478842,1.2649293e-08,1.0,1.0,1.0
2.528,0.5,0.0,59530.94,10060.225,-1.5798919,2.5912539e-09,0.5031314,0.6003528,-5.5283134e-10,-0.10145509,0.9937762,-1.0919428e-09,109.70997,0.0,271.41522,87.86375,-113.821785,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021173,0.60210013,2.151345,2.3060966,0.0,-5.6425343,-104.06744,18.475689,-289.89093,6.7424083e-13,6.892043e-13,2.1513448,2.1513448,2.3060966,-0.062014095,1.0,1.0,-1.3398257,0.0,0.0,-0.15472652,-66.991325,1.0,2.3060966,2.151345,2.9804195e-07,1.2649293e-08,2.479042,1.2649293e-08,1.0,1.0,1.0
2.5282,0.5,0.0,59531.105,10060.253,-1.5798919,2.5912539e-09,0.5031308,0.6003535,-5.5562316e-10,-0.10145523,0.9937774,-1.0974597e-09,105.9255,0.0,259.70102,87.86375,-110.46442,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.602118,0.6021009,2.214177,2.3689284,0.0,2.1184876,-108.04398,38.78782,-298.48883,6.7424083e-13,6.8450535e-13,2.2141767,2.2141767,2.3689284,-0.062014177,1.0,1.0,-1.3399681,0.0,0.0,-0.15472652,-66.99844,1.0,2.3689284,2.214177,2.9804195e-07,1.2649293e-08,2.479242,1.2649293e-08,1.0,1.0,1.0
2.5284,0.5,0.0,59531.27,10060.28,-1.5798919,2.5912539e-09,0.5031302,0.6003542,-5.508926e-10,-0.10145534,0.9937786,-1.0881185e-09,101.72297,0.0,246.96185,87.86375,-106.67108,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60211873,0.60210156,2.2770088,2.4317603,0.0,9.871166,-111.59414,58.946915,-305.90875,6.7424083e-13,6.79067e-13,2.2770085,2.2770085,2.4317603,-0.06201424,1.0,1.0,-1.3401104,0.0,0.0,-0.15472652,-67.00556,1.0,2.4317603,2.2770088,2.9804195e-07,1.2649293e-08,2.479442,1.2649293e-08,1.0,1.0,1.0
2.5286,0.5,0.0,59531.434,10060.309,-1.580267,-8.340289e-08,0.5031296,0.6003549,-5.4753985e-10,-0.10145544,0.9937797,-1.0814987e-09,97.11898,0.0,233.248,87.86375,-102.45676,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021194,0.6021023,2.3398407,2.4945922,0.0,17.584906,-114.70389,78.87342,-312.12143,6.7424083e-13,6.7243276e-13,2.3398404,2.3398404,2.4945922,-0.06201432,1.0,1.0,-1.3402528,0.0,0.0,-0.15472652,-67.01267,1.0,2.4945922,2.3398407,2.9804195e-07,1.2649293e-08,2.479642,1.2649293e-08,1.0,1.0,1.0
2.5288,0.5,0.0,59531.598,10060.336,-1.580267,-8.340289e-08,0.503129,0.6003556,-5.4054433e-10,-0.10145558,0.9937809,-1.0676837e-09,92.1317,0.0,218.6136,87.86375,-97.83807,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021201,0.602103,2.4026725,2.557424,0.0,25.229265,-117.36096,98.4887,-317.1023,6.7424083e-13,6.6661504e-13,2.4026723,2.4026723,2.557424,-0.062014394,1.0,1.0,-1.3403951,0.0,0.0,-0.15472652,-67.01979,1.0,2.557424,2.4026725,2.9804195e-07,1.2649293e-08,2.479842,1.2649293e-08,1.0,1.0,1.0
2.529,0.5,0.0,59531.76,10060.364,-1.580267,-8.340289e-08,0.5031284,0.6003563,-5.358936e-10,-0.10145569,0.9937821,-1.0585001e-09,86.7808,0.0,203.1164,87.86375,-92.83326,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021208,0.60210365,2.4655044,2.620256,0.0,32.77407,-119.55487,117.71533,-320.83173,6.7424083e-13,6.6182763e-13,2.4655042,2.4655042,2.620256,-0.06201447,1.0,1.0,-1.3405375,0.0,0.0,-0.1547265,-67.02691,1.0,2.620256,2.4655044,2.9804195e-07,1.2649293e-08,2.480042,1.2649293e-08,1.0,1.0,1.0
2.5292,0.5,0.0,59531.926,10060.392,-1.580267,-8.340289e-08,0.5031278,0.600357,-5.274458e-10,-0.101455815,0.99378324,-1.0418164e-09,81.0874,0.0,186.81755,87.86375,-87.46206,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021215,0.60210437,2.5283363,2.6830876,0.0,40.189552,-121.276955,136.47743,-323.29498,6.7424083e-13,6.5646495e-13,2.528336,2.528336,2.6830876,-0.06201454,1.0,1.0,-1.3406799,0.0,0.0,-0.1547265,-67.03403,1.0,2.6830876,2.5283363,2.9804195e-07,1.2649293e-08,2.480242,1.2649293e-08,1.0,1.0,1.0
2.5294,0.5,0.0,59532.09,10060.42,-1.580267,-8.340289e-08,0.5031272,0.60035765,-5.245669e-10,-0.10145593,0.9937844,-1.0361324e-09,75.073975,0.0,169.78139,87.86375,-81.745674,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021222,0.602105,2.5911682,2.7459195,0.0,47.446438,-122.52042,154.70097,-324.48236,6.7424083e-13,6.5018607e-13,2.5911677,2.5911677,2.7459195,-0.062014606,1.0,1.0,-1.3408222,0.0,0.0,-0.1547265,-67.041145,1.0,2.7459195,2.5911682,2.9804195e-07,1.2649293e-08,2.480442,1.2649293e-08,1.0,1.0,1.0
2.5296,0.5,0.0,59532.254,10060.447,-1.580267,-8.340289e-08,0.5031266,0.60035837,-5.2513427e-10,-0.10145604,0.9937856,-1.0372555e-09,68.76425,0.0,152.07512,87.86375,-75.70666,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021229,0.60210574,2.654,2.8087513,0.0,54.516094,-123.28035,172.31401,-324.38913,6.7424083e-13,6.4412543e-13,2.6539996,2.6539996,2.8087513,-0.06201467,1.0,1.0,-1.3409646,0.0,0.0,-0.1547265,-67.04826,1.0,2.8087513,2.654,2.9804195e-07,1.2649293e-08,2.480642,1.2649293e-08,1.0,1.0,1.0
2.5298,0.5,0.0,59532.418,10060.475,-1.580267,-8.340289e-08,0.503126,0.6003591,-5.273857e-10,-0.10145617,0.9937868,-1.0417051e-09,62.18314,0.0,133.76865,87.86375,-69.36885,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60212356,0.60210645,2.716832,2.8715832,0.0,61.370617,-123.55376,189.24706,-323.0157,6.7424083e-13,6.3816053e-13,2.7168314,2.7168314,2.8715832,-0.06201475,1.0,1.0,-1.3411069,0.0,0.0,-0.1547265,-67.05538,1.0,2.8715832,2.716832,2.9804195e-07,1.2649293e-08,2.480842,1.2649293e-08,1.0,1.0,1.0
2.53,0.5,0.0,59532.582,10060.503,-1.580267,-8.340289e-08,0.5031254,0.60035974,-5.190364e-10,-0.10145628,0.99378794,-1.0252158e-09,55.356598,0.0,114.934204,87.86375,-62.757267,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021243,0.60210717,2.7796636,2.934415,0.0,67.98295,-123.33955,205.43326,-320.36746,6.7424083e-13,6.335033e-13,2.7796633,2.7796633,2.934415,-0.06201483,1.0,1.0,-1.3412492,0.0,0.0,-0.1547265,-67.0625,1.0,2.934415,2.7796636,2.9804195e-07,1.2649293e-08,2.481042,1.2649293e-08,1.0,1.0,1.0
2.5302,0.5,0.0,59532.746,10060.53,-1.580267,-8.340289e-08,0.50312483,0.60036045,-5.184721e-10,-0.101456404,0.99378914,-1.0241036e-09,48.311573,0.0,95.646126,87.86375,-55.897987,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.6021249,0.6021078,2.8424954,2.997247,0.0,74.327,-122.63857,220.80875,-316.45486,6.7424083e-13,6.2930856e-13,2.8424952,2.8424952,2.997247,-0.062014893,1.0,1.0,-1.3413916,0.0,0.0,-0.1547265,-67.06962,1.0,2.997247,2.8424954,2.9804195e-07,1.2649293e-08,2.481242,1.2649293e-08,1.0,1.0,1.0
2.5304,0.5,0.0,59532.91,10060.559,-1.580267,-8.340289e-08,0.50312424,0.60036117,-5.231692e-10,-0.10145653,0.9937903,-1.0333837e-09,41.075867,0.0,75.98053,87.86375,-48.81809,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60212564,0.60210854,2.9053273,3.0600789,0.0,80.37773,-121.4536,235.31285,-311.29337,6.7424083e-13,6.2559306e-13,2.905327,2.905327,3.0600789,-0.062014963,1.0,1.0,-1.3415339,0.0,0.0,-0.1547265,-67.07673,1.0,3.0600789,2.9053273,2.9804195e-07,1.2649293e-08,2.481442,1.2649293e-08,1.0,1.0,1.0
2.5306,0.5,0.0,59533.074,10060.586,-1.580267,-8.340289e-08,0.50312364,0.6003619,-5.200816e-10,-0.101456635,0.99379146,-1.0272875e-09,33.67804,0.0,56.01503,87.86375,-41.545513,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.60212636,0.60210925,2.9681592,3.1229107,0.0,86.11127,-119.7893,248.8883,-304.90332,6.7424083e-13,6.226513e-13,2.968159,2.968159,3.1229107,-0.06201503,1.0,1.0,-1.3416762,0.0,0.0,-0.1547265,-67.08385,1.0,3.1229107,2.9681592,2.9804195e-07,1.2649293e-08,2.481642,1.2649293e-08,1.0,1.0,1.0
2.5308,0.5,0.0,59533.24,10060.614,-1.580267,-8.340289e-08,0.50312304,0.60036254,-5.2455246e-10,-0.10145675,0.99379265,-1.036121e-09,26.14728,0.0,35.828415,87.86375,-34.108955,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.48802,1.0,0.602127,0.6021099,3.030991,3.1857426,0.0,91.50497,-117.652245,261.48154,-297.30997,6.7424083e-13,6.1926993e-13,3.0309908,3.0309908,3.1857426,-0.062015105,1.0,1.0,-1.3418187,0.0,0.0,-0.1547265,-67.090965,1.0,3.1857426,3.030991,2.9804195e-07,1.2649293e-08,2.481842,1.2649293e-08,1.0,1.0,1.0
2.531,0.5,0.0,59533.402,10060.642,-1.580267,-8.340289e-08,0.50312245,0.60036325,-5.231226e-10,-0.10145688,0.99379385,-1.0332992e-09,18.513313,0.0,15.500357,87.8741,-26.537771,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60212773,0.6021106,3.093823,3.2485743,0.0,96.53755,-115.050865,273.04285,-288.5432,6.7424083e-13,6.148424e-13,3.0938227,3.0938227,3.2485743,-0.062015187,1.0,1.0,-1.341961,0.0,0.0,-0.1547265,-67.09808,1.0,3.2485743,3.093823,2.9804195e-07,1.2649293e-08,2.482042,1.2649293e-08,1.0,1.0,1.0
2.5312,0.5,0.0,59533.566,10060.669,-1.580267,-8.340289e-08,0.50312185,0.6003639,-5.227229e-10,-0.101456985,0.993795,-1.0325121e-09,10.806264,0.0,-4.8889227,87.8741,-18.861835,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60212845,0.60211134,3.1566548,3.3114061,0.0,101.189156,-111.99542,283.5266,-278.6377,6.7424083e-13,6.1127465e-13,3.1566546,3.1566546,3.3114061,-0.062015258,1.0,1.0,-1.3421034,0.0,0.0,-0.1547265,-67.1052,1.0,3.3114061,3.1566548,2.9804195e-07,1.2649293e-08,2.482242,1.2649293e-08,1.0,1.0,1.0
2.5314,0.5,0.0,59533.73,10060.697,-1.580267,-8.340289e-08,0.50312126,0.6003646,-5.2467153e-10,-0.10145711,0.99379617,-1.0363636e-09,3.0565503,0.0,-25.258955,87.8741,-11.1114435,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021291,0.602112,3.2194867,3.374238,0.0,105.44143,-108.49798,292.89145,-267.6325,6.7424083e-13,6.076834e-13,3.2194862,3.2194862,3.374238,-0.062015325,1.0,1.0,-1.3422457,0.0,0.0,-0.1547265,-67.11232,1.0,3.374238,3.2194867,2.9804195e-07,1.2649293e-08,2.482442,1.2649293e-08,1.0,1.0,1.0
2.5316,0.5,0.0,59533.895,10060.725,-1.580267,-8.340289e-08,0.50312066,0.6003653,-5.157825e-10,-0.10145722,0.99379736,-1.0188077e-09,-4.7052445,0.0,-45.52935,87.8741,-3.317181,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021298,0.6021127,3.2823186,3.43707,0.0,109.27758,-104.572334,301.1004,-255.57106,6.7424083e-13,6.0447643e-13,3.282318,3.282318,3.43707,-0.062015396,1.0,1.0,-1.342388,0.0,0.0,-0.1547265,-67.11944,1.0,3.43707,3.2823186,2.9804195e-07,1.2649293e-08,2.482642,1.2649293e-08,1.0,1.0,1.0
2.5318,0.5,0.0,59534.06,10060.753,-1.580267,-8.340289e-08,0.5031201,0.600366,-5.2264215e-10,-0.101457335,0.9937985,-1.0323599e-09,-12.448487,0.0,-65.62011,87.8741,4.4901905,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021305,0.6021134,3.3451502,3.4999018,0.0,112.68247,-100.23398,308.12106,-242.50096,6.7424083e-13,6.0118983e-13,3.34515,3.34515,3.4999018,-0.062015463,1.0,1.0,-1.3425304,0.0,0.0,-0.1547265,-67.12656,1.0,3.4999018,3.3451502,2.9804195e-07,1.2649293e-08,2.482842,1.2649293e-08,1.0,1.0,1.0
2.532,0.5,0.0,59534.223,10060.78,-1.580267,-8.340289e-08,0.5031195,0.6003667,-5.2273247e-10,-0.101457454,0.9937997,-1.0325406e-09,-20.14262,0.0,-85.451935,87.8741,12.27986,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021312,0.6021141,3.407982,3.5627337,0.0,115.64266,-95.50004,313.92575,-228.4738,6.7424083e-13,5.9702395e-13,3.4079819,3.4079819,3.5627337,-0.062015537,1.0,1.0,-1.3426727,0.0,0.0,-0.1547265,-67.133675,1.0,3.5627337,3.407982,2.9804195e-07,1.2649293e-08,2.483042,1.2649293e-08,1.0,1.0,1.0
2.5322,0.5,0.0,59534.387,10060.808,-1.580267,-8.340289e-08,0.50311893,0.60036737,-5.2878896e-10,-0.10145758,0.9938008,-1.0445064e-09,-27.757277,0.0,-104.94657,87.8741,20.021084,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021319,0.6021148,3.470814,3.6255655,0.0,118.14647,-90.38919,318.4915,-213.54492,6.7424083e-13,5.9092374e-13,3.4708138,3.4708138,3.6255655,-0.06201561,1.0,1.0,-1.342815,0.0,0.0,-0.1547265,-67.14079,1.0,3.6255655,3.470814,2.9804195e-07,1.2649293e-08,2.483242,1.2649293e-08,1.0,1.0,1.0
2.5324,0.5,0.0,59534.547,10060.836,-1.580267,-8.340289e-08,0.50311834,0.6003681,-5.285615e-10,-0.10145771,0.993802,-1.0440595e-09,-35.262405,0.0,-124.027084,87.8741,27.683311,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60213256,0.6021155,3.5336459,3.6883974,0.0,120.18401,-84.92161,321.80032,-197.77324,6.7424083e-13,5.8465564e-13,3.5336456,3.5336456,3.6883974,-0.062015686,1.0,1.0,-1.3429574,0.0,0.0,-0.1547265,-67.1479,1.0,3.6883974,3.5336459,2.9804195e-07,1.2649293e-08,2.483442,1.2649293e-08,1.0,1.0,1.0
2.5326,0.5,0.0,59534.71,10060.863,-1.580267,-8.340289e-08,0.50311774,0.6003688,-5.2848786e-10,-0.10145782,0.9938032,-1.0439166e-09,-42.628387,0.0,-142.61815,87.8741,35.2363,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021333,0.60211617,3.5964777,3.7512293,0.0,121.747246,-79.118866,323.83914,-181.221,6.7424083e-13,5.780927e-13,3.5964775,3.5964775,3.7512293,-0.062015764,1.0,1.0,-1.3430997,0.0,0.0,-0.1547265,-67.15502,1.0,3.7512293,3.5964777,2.9804195e-07,1.2649293e-08,2.483642,1.2649293e-08,1.0,1.0,1.0
2.5328,0.5,0.0,59534.875,10060.892,-1.580267,-8.340289e-08,0.50311714,0.60036945,-5.3860216e-10,-0.10145794,0.99380434,-1.0638977e-09,-49.82615,0.0,-160.64642,87.8741,42.65025,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.602134,0.6021169,3.6593096,3.814061,0.0,122.83001,-73.00386,324.59995,-163.95352,6.7424083e-13,5.718134e-13,3.6593094,3.6593094,3.814061,-0.06201584,1.0,1.0,-1.3432422,0.0,0.0,-0.1547265,-67.16214,1.0,3.814061,3.6593096,2.9804195e-07,1.2649293e-08,2.483842,1.2649293e-08,1.0,1.0,1.0
2.533,0.5,0.0,59535.04,10060.919,-1.580267,-8.340289e-08,0.50311655,0.60037017,-5.5084803e-10,-0.10145805,0.9938055,-1.0880895e-09,-56.82729,0.0,-178.04073,87.8741,49.895893,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60213464,0.6021176,3.7221415,3.8768928,0.0,123.42802,-66.60072,324.07968,-146.03896,6.7424083e-13,5.653792e-13,3.7221413,3.7221413,3.8768928,-0.06201589,1.0,1.0,-1.3433845,0.0,0.0,-0.1547265,-67.16926,1.0,3.8768928,3.7221415,2.9804195e-07,1.2649293e-08,2.484042,1.2649293e-08,1.0,1.0,1.0
2.5332,0.5,0.0,59535.203,10060.946,-1.580267,-8.340289e-08,0.50311595,0.6003709,-5.6156346e-10,-0.10145817,0.9938067,-1.1092582e-09,-63.60417,0.0,-194.73242,87.8741,56.944637,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60213536,0.6021183,3.7849734,3.9397247,0.0,123.53891,-59.93474,322.28043,-127.548,6.7424083e-13,5.595047e-13,3.784973,3.784973,3.9397247,-0.06201598,1.0,1.0,-1.3435268,0.0,0.0,-0.1547265,-67.17638,1.0,3.9397247,3.7849734,2.9804195e-07,1.2649293e-08,2.484242,1.2649293e-08,1.0,1.0,1.0
2.5334,0.5,0.0,59535.367,10060.975,-1.580267,-8.340289e-08,0.50311536,0.60037154,-5.6982674e-10,-0.10145828,0.99380785,-1.1255834e-09,-70.13005,0.0,-210.65564,87.8741,63.76866,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.602136,0.60211897,3.8478053,4.002557,0.0,123.16225,-53.032196,319.20926,-108.55362,6.7424083e-13,5.5447704e-13,3.8478048,3.8478048,4.002557,-0.06201605,1.0,1.0,-1.3436692,0.0,0.0,-0.15472649,-67.183495,1.0,4.002557,3.8478053,2.9804195e-07,1.2649293e-08,2.484442,1.2649293e-08,1.0,1.0,1.0
2.5336,0.5,0.0,59535.527,10061.002,-1.580267,-8.340289e-08,0.50311476,0.60037225,-5.766503e-10,-0.10145839,0.99380904,-1.1390647e-09,-76.37918,0.0,-225.74754,87.8741,70.341034,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60213673,0.6021197,3.9106371,4.0653887,0.0,122.29952,-45.920345,314.87833,-89.13079,6.7424083e-13,5.5014023e-13,3.9106367,3.9106367,4.0653887,-0.06201611,1.0,1.0,-1.3438115,0.0,0.0,-0.15472649,-67.19061,1.0,4.0653887,3.9106371,2.9804195e-07,1.2649293e-08,2.484642,1.2649293e-08,1.0,1.0,1.0
2.5338,0.5,0.0,59535.69,10061.029,-1.580267,-8.340289e-08,0.50311416,0.6003729,-5.8486377e-10,-0.10145851,0.9938102,-1.1552915e-09,-82.32688,0.0,-239.94855,87.8741,76.63582,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021374,0.60212034,3.9734688,4.12822,0.0,120.95413,-38.62725,309.3047,-69.356155,6.7424083e-13,5.452436e-13,3.9734685,3.9734685,4.12822,-0.062016185,1.0,1.0,-1.3439538,0.0,0.0,-0.15472649,-67.19773,1.0,4.12822,3.9734688,2.9804195e-07,1.2649293e-08,2.484842,1.2649293e-08,1.0,1.0,1.0
2.534,0.5,0.0,59535.855,10061.058,-1.580267,-8.340289e-08,0.50311357,0.6003736,-5.9283295e-10,-0.10145863,0.99381137,-1.171036e-09,-87.94969,0.0,-253.20262,87.8741,82.628174,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021381,0.60212106,4.0363007,4.191052,0.0,119.13139,-31.181698,302.51038,-49.30776,6.7424083e-13,5.4003086e-13,4.0363007,4.0363007,4.191052,-0.06201627,1.0,1.0,-1.3440962,0.0,0.0,-0.15472649,-67.20485,1.0,4.191052,4.0363007,2.9804195e-07,1.2649293e-08,2.485042,1.2649293e-08,1.0,1.0,1.0
2.5342,0.5,0.0,59536.02,10061.085,-1.580267,-8.340289e-08,0.503113,0.60037434,-5.95552e-10,-0.10145876,0.99381256,-1.1764097e-09,-93.225426,0.0,-265.45743,87.8741,88.29445,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021388,0.6021218,4.0991325,4.253884,0.0,116.838486,-23.613066,294.52216,-29.064718,6.7424083e-13,5.33971e-13,4.099132,4.099132,4.253884,-0.062016327,1.0,1.0,-1.3442385,0.0,0.0,-0.15472649,-67.21196,1.0,4.253884,4.0991325,2.9804195e-07,1.2649293e-08,2.485242,1.2649293e-08,1.0,1.0,1.0
2.5344,0.5,0.0,59536.184,10061.112,-1.580267,-8.340289e-08,0.5031124,0.600375,-6.012468e-10,-0.10145887,0.9938137,-1.1876616e-09,-98.13325,0.0,-276.66464,87.8741,93.612274,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021395,0.6021224,4.1619644,4.3167157,0.0,114.08447,-15.951225,285.37158,-8.706925,6.7424083e-13,5.278543e-13,4.161964,4.161964,4.3167157,-0.0620164,1.0,1.0,-1.3443809,0.0,0.0,-0.15472649,-67.21908,1.0,4.3167157,4.1619644,2.9804195e-07,1.2649293e-08,2.485442,1.2649293e-08,1.0,1.0,1.0
2.5346,0.5,0.0,59536.344,10061.141,-1.580267,-8.340289e-08,0.5031118,0.6003757,-5.96772e-10,-0.10145898,0.9938149,-1.1788253e-09,-102.653786,0.0,-286.78003,87.8741,98.56066,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021402,0.60212314,4.2247963,4.3795476,0.0,110.8802,-8.226417,275.09476,11.685276,6.7424083e-13,5.2292903e-13,4.224796,4.224796,4.3795476,-0.06201648,1.0,1.0,-1.3445232,0.0,0.0,-0.15472649,-67.2262,1.0,4.3795476,4.2247963,2.9804195e-07,1.2649293e-08,2.485642,1.2649293e-08,1.0,1.0,1.0
2.5348,0.5,0.0,59536.508,10061.168,-1.580267,-8.340289e-08,0.50311124,0.60037637,-5.847398e-10,-0.1014591,0.9938161,-1.1550604e-09,-106.76922,0.0,-295.7636,87.8741,103.120094,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60214084,0.60212386,4.287628,4.4423795,0.0,107.23834,-0.4691231,263.7322,32.03141,6.7424083e-13,5.17566e-13,4.2876277,4.2876277,4.4423795,-0.06201655,1.0,1.0,-1.3446656,0.0,0.0,-0.15472649,-67.233315,1.0,4.4423795,4.287628,2.9804195e-07,1.2649293e-08,2.485842,1.2649293e-08,1.0,1.0,1.0
2.535,0.5,0.0,59536.67,10061.195,-1.580267,-8.340289e-08,0.50311065,0.6003771,-5.7409466e-10,-0.10145922,0.9938172,-1.1340352e-09,-110.46328,0.0,-303.58,87.8741,107.27257,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60214156,0.6021245,4.35046,4.5052114,0.0,103.17324,7.2900395,251.32883,52.251175,6.7424083e-13,5.118822e-13,4.3504596,4.3504596,4.5052114,-0.062016618,1.0,1.0,-1.344808,0.0,0.0,-0.15472649,-67.24043,1.0,4.5052114,4.35046,2.9804195e-07,1.2649293e-08,2.486042,1.2649293e-08,1.0,1.0,1.0
2.5352,0.5,0.0,59536.836,10061.223,-1.580267,-8.340289e-08,0.50311005,0.60037774,-5.6881444e-10,-0.10145933,0.9938184,-1.1236077e-09,-113.72141,0.0,-310.1983,87.8741,111.00169,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021423,0.6021252,4.413292,4.568043,0.0,98.70096,15.020449,237.93352,72.26478,6.7424083e-13,5.0445737e-13,4.4132915,4.4132915,4.568043,-0.062016685,1.0,1.0,-1.3449503,0.0,0.0,-0.15472649,-67.24755,1.0,4.568043,4.413292,2.9804195e-07,1.2649293e-08,2.486242,1.2649293e-08,1.0,1.0,1.0
2.5354,0.5,0.0,59537.0,10061.251,-1.580267,-8.340289e-08,0.50310946,0.60037845,-5.6071164e-10,-0.101459466,0.99381953,-1.1076043e-09,-116.53074,0.0,-315.5924,87.8741,114.29275,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60214293,0.60212594,4.476124,4.630875,0.0,93.83914,22.691597,223.59917,91.993225,6.7424083e-13,4.9558627e-13,4.4761233,4.4761233,4.630875,-0.06201677,1.0,1.0,-1.3450927,0.0,0.0,-0.15472649,-67.25467,1.0,4.630875,4.476124,2.9804195e-07,1.2649293e-08,2.486442,1.2649293e-08,1.0,1.0,1.0
2.5356,0.5,0.0,59537.16,10061.278,-1.580267,-8.340289e-08,0.50310886,0.60037917,-5.57647e-10,-0.10145958,0.9938207,-1.1015531e-09,-118.88018,0.0,-319.74103,87.8741,117.13276,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60214365,0.6021266,4.5389557,4.693707,0.0,88.606964,30.27321,208.38234,111.358665,6.7424083e-13,4.958619e-13,4.538955,4.538955,4.693707,-0.06201683,1.0,1.0,-1.345235,0.0,0.0,-0.15472649,-67.26179,1.0,4.693707,4.5389557,2.9804195e-07,1.2649293e-08,2.486642,1.2649293e-08,1.0,1.0,1.0
2.5358,0.5,0.0,59537.324,10061.306,-1.580267,-8.340289e-08,0.50310826,0.6003798,-5.4395366e-10,-0.10145968,0.99382186,-1.0745064e-09,-120.76045,0.0,-322.62778,87.8741,119.5105,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021443,0.60212725,4.6017876,4.756539,0.0,83.025085,37.735367,192.3431,130.28467,6.7424083e-13,5.5470195e-13,4.601787,4.601787,4.756539,-0.062016897,1.0,1.0,-1.3453773,0.0,0.0,-0.15472649,-67.268906,1.0,4.756539,4.6017876,2.9804195e-07,1.2649293e-08,2.486842,1.2649293e-08,1.0,1.0,1.0
2.536,0.5,0.0,59537.49,10061.334,-1.580267,-8.340289e-08,0.50310767,0.60038054,-5.411474e-10,-0.101459816,0.99382305,-1.0689655e-09,-122.164154,0.0,-324.24127,87.8741,121.416595,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.602145,0.602128,4.6646194,4.8193707,0.0,77.11554,45.048615,175.54471,148.69655,6.7424083e-13,6.611905e-13,4.664619,4.664619,4.8193707,-0.062016986,1.0,1.0,-1.3455197,0.0,0.0,-0.15472649,-67.27602,1.0,4.8193707,4.6646194,2.9804195e-07,1.2649293e-08,2.487042,1.2649293e-08,1.0,1.0,1.0
2.5362,0.5,0.0,59537.652,10061.361,-1.580267,-8.340289e-08,0.5031071,0.60038126,-5.3426746e-10,-0.10145992,0.99382424,-1.0553777e-09,-123.085724,0.0,-324.57513,87.8741,122.84351,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021457,0.6021287,4.7274513,4.8822026,0.0,70.901634,52.184093,158.0535,166.52162,6.7424083e-13,7.797136e-13,4.727451,4.727451,4.8822026,-0.06201706,1.0,1.0,-1.345662,0.0,0.0,-0.15472649,-67.283134,1.0,4.8822026,4.7274513,2.9804195e-07,1.2649293e-08,2.487242,1.2649293e-08,1.0,1.0,1.0
2.5364,0.5,0.0,59537.812,10061.389,-1.580267,-8.340289e-08,0.5031065,0.6003819,-5.3635835e-10,-0.10146003,0.9938254,-1.0595104e-09,-123.52154,0.0,-323.62802,87.8741,123.78563,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021464,0.6021294,4.790283,4.9450345,0.0,64.40789,59.11364,139.93848,183.68954,6.7424083e-13,8.830692e-13,4.7902827,4.7902827,4.9450345,-0.06201712,1.0,1.0,-1.3458043,0.0,0.0,-0.15472649,-67.29025,1.0,4.9450345,4.790283,2.9804195e-07,1.2649293e-08,2.487442,1.2649293e-08,1.0,1.0,1.0
2.5366,0.5,0.0,59537.977,10061.416,-1.580267,-8.340289e-08,0.5031059,0.6003826,-5.293729e-10,-0.10146015,0.99382657,-1.0457138e-09,-123.469864,0.0,-321.40372,87.8741,124.23923,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021471,0.60213006,4.8531146,5.0078664,0.0,57.659954,65.80991,121.27114,200.13258,6.7424083e-13,9.683745e-13,4.8531146,4.8531146,5.0078664,-0.06201719,1.0,1.0,-1.3459468,0.0,0.0,-0.15472649,-67.29737,1.0,5.0078664,4.8531146,2.9804195e-07,1.2649293e-08,2.487642,1.2649293e-08,1.0,1.0,1.0
2.5368,0.5,0.0,59538.14,10061.444,-1.580267,-8.340289e-08,0.5031053,0.60038334,-5.251477e-10,-0.101460285,0.9938277,-1.03737e-09,-122.93091,0.0,-317.91098,87.8741,124.20251,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60214776,0.6021308,4.9159465,5.0706983,0.0,50.684437,72.246475,102.12516,215.78583,6.7424083e-13,1.0406182e-12,4.9159465,4.9159465,5.0706983,-0.062017255,1.0,1.0,-1.3460891,0.0,0.0,-0.15472649,-67.30449,1.0,5.0706983,4.9159465,2.9804195e-07,1.2649293e-08,2.487842,1.2649293e-08,1.0,1.0,1.0
2.537,0.5,0.0,59538.3,10061.472,-1.580267,-8.340289e-08,0.50310475,0.600384,-5.205271e-10,-0.1014604,0.9938289,-1.0282449e-09,-121.90681,0.0,-313.16357,87.8741,123.67561,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021485,0.6021314,4.9787784,5.13353,0.0,43.50888,78.39793,82.576096,230.58748,6.7424083e-13,1.1018572e-12,4.9787784,4.9787784,5.13353,-0.062017344,1.0,1.0,-1.3462315,0.0,0.0,-0.15472649,-67.31161,1.0,5.13353,4.9787784,2.9804195e-07,1.2649293e-08,2.488042,1.2649293e-08,1.0,1.0,1.0
2.5372,0.5,0.0,59538.465,10061.499,-1.580267,-8.340289e-08,0.50310415,0.60038465,-5.2303034e-10,-0.10146051,0.99383,-1.0331922e-09,-120.40159,0.0,-307.18024,87.8741,122.66063,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021491,0.60213214,5.0416102,5.196362,0.0,36.161594,84.23999,62.70109,244.47916,6.7424083e-13,1.1560186e-12,5.0416102,5.0416102,5.196362,-0.06201742,1.0,1.0,-1.3463738,0.0,0.0,-0.15472649,-67.318726,1.0,5.196362,5.0416102,2.9804195e-07,1.2649293e-08,2.488242,1.2649293e-08,1.0,1.0,1.0
2.5374,0.5,0.0,59538.63,10061.526,-1.580267,-8.340289e-08,0.50310355,0.60038537,-5.289332e-10,-0.10146062,0.9938312,-1.0448551e-09,-118.421196,0.0,-299.98462,87.8741,121.16155,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60214984,0.60213286,5.104442,5.259194,0.0,28.67158,89.74962,42.57859,257.406,6.7424083e-13,1.2011002e-12,5.104442,5.104442,5.259194,-0.062017478,1.0,1.0,-1.3465161,0.0,0.0,-0.15472649,-67.32584,1.0,5.259194,5.104442,2.9804195e-07,1.2649293e-08,2.488442,1.2649293e-08,1.0,1.0,1.0
2.5376,0.5,0.0,59538.79,10061.555,-1.580267,-8.340289e-08,0.50310296,0.6003861,-5.2225685e-10,-0.10146075,0.99383235,-1.0316691e-09,-115.97344,0.0,-291.60504,87.8741,119.1843,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021505,0.6021335,5.167274,5.3220253,0.0,21.068392,94.90505,22.288002,269.31705,6.7424083e-13,1.2386618e-12,5.167274,5.167274,5.3220253,-0.062017545,1.0,1.0,-1.3466585,0.0,0.0,-0.15472649,-67.33296,1.0,5.3220253,5.167274,2.9804195e-07,1.2649293e-08,2.488642,1.2649293e-08,1.0,1.0,1.0
2.5378,0.5,0.0,59538.953,10061.582,-1.580267,-8.340289e-08,0.50310236,0.6003868,-5.3034116e-10,-0.10146087,0.99383354,-1.0476414e-09,-113.067986,0.0,-282.07462,87.8741,116.73669,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021512,0.6021342,5.230106,5.384857,0.0,13.382041,99.68595,1.9094068,280.16522,6.7424083e-13,1.2653281e-12,5.230106,5.230106,5.384857,-0.062017612,1.0,1.0,-1.3468008,0.0,0.0,-0.15472648,-67.34008,1.0,5.384857,5.230106,2.9804195e-07,1.2649293e-08,2.488842,1.2649293e-08,1.0,1.0,1.0
2.538,0.5,0.0,59539.117,10061.609,-1.580267,-8.340289e-08,0.50310177,0.60038745,-5.458414e-10,-0.101460986,0.9938347,-1.0782633e-09,-109.7163,0.0,-271.43097,87.8741,113.828354,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021519,0.6021349,5.2929378,5.447689,0.0,5.642859,104.07344,-18.47677,289.90775,6.7424083e-13,1.287763e-12,5.2929373,5.2929373,5.447689,-0.062017698,1.0,1.0,-1.3469431,0.0,0.0,-0.15472648,-67.34719,1.0,5.447689,5.2929378,2.9804195e-07,1.2649293e-08,2.489042,1.2649293e-08,1.0,1.0,1.0
2.5382,0.5,0.0,59539.277,10061.637,-1.580267,-8.340289e-08,0.50310117,0.6003881,-5.488713e-10,-0.10146109,0.99383587,-1.084251e-09,-105.9316,0.0,-259.71606,87.8741,110.47079,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021526,0.6021356,5.3557696,5.510521,0.0,-2.1186104,108.05022,-38.790077,298.50613,6.7424083e-13,1.3080685e-12,5.355769,5.355769,5.510521,-0.06201776,1.0,1.0,-1.3470855,0.0,0.0,-0.15472648,-67.35431,1.0,5.510521,5.3557696,2.9804195e-07,1.2649293e-08,2.489242,1.2649293e-08,1.0,1.0,1.0
2.5384,0.5,0.0,59539.44,10061.665,-1.580267,-8.340289e-08,0.5031006,0.6003888,-5.5554816e-10,-0.10146122,0.99383706,-1.0974432e-09,-101.728836,0.0,-246.97615,87.8741,106.67724,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021533,0.60213625,5.4186015,5.573353,0.0,-9.871737,111.60057,-58.95034,305.92648,6.7424083e-13,1.3277293e-12,5.418601,5.418601,5.573353,-0.06201784,1.0,1.0,-1.3472278,0.0,0.0,-0.15472648,-67.36143,1.0,5.573353,5.4186015,2.9804195e-07,1.2649293e-08,2.489442,1.2649293e-08,1.0,1.0,1.0
2.5386,0.5,0.0,59539.605,10061.692,-1.580267,-8.340289e-08,0.5031,0.60038954,-5.578249e-10,-0.10146133,0.9938382,-1.1019434e-09,-97.12458,0.0,-233.2615,87.8741,102.46267,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60215396,0.60213697,5.4814334,5.6361847,0.0,-17.585922,114.7105,-78.878,312.13953,6.7424083e-13,1.3440847e-12,5.481433,5.481433,5.6361847,-0.062017906,1.0,1.0,-1.3473703,0.0,0.0,-0.15472648,-67.368546,1.0,5.6361847,5.4814334,2.9804195e-07,1.2649293e-08,2.489642,1.2649293e-08,1.0,1.0,1.0
2.5388,0.5,0.0,59539.766,10061.72,-1.580267,-8.340289e-08,0.50309944,0.6003902,-5.657178e-10,-0.101461455,0.9938394,-1.1175378e-09,-92.13701,0.0,-218.62627,87.8741,97.84372,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021547,0.6021377,5.5442653,5.6990166,0.0,-25.23072,117.36773,-98.494415,317.12067,6.7424083e-13,1.3572243e-12,5.544265,5.544265,5.6990166,-0.062017985,1.0,1.0,-1.3475126,0.0,0.0,-0.15472648,-67.37566,1.0,5.6990166,5.5442653,2.9804195e-07,1.2649293e-08,2.489842,1.2649293e-08,1.0,1.0,1.0
2.539,0.5,0.0,59539.93,10061.747,-1.580267,-8.340289e-08,0.50309885,0.6003909,-5.7394145e-10,-0.101461574,0.9938405,-1.1337857e-09,-86.7858,0.0,-203.12816,87.8741,92.83861,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021553,0.60213834,5.607097,5.7618484,0.0,-32.775963,119.56176,-117.72215,320.8503,6.7424083e-13,1.3660749e-12,5.6070967,5.6070967,5.7618484,-0.062018048,1.0,1.0,-1.3476549,0.0,0.0,-0.15472648,-67.38278,1.0,5.7618484,5.607097,2.9804195e-07,1.2649293e-08,2.490042,1.2649293e-08,1.0,1.0,1.0
2.5392,0.5,0.0,59540.09,10061.774,-1.580267,-8.340289e-08,0.50309825,0.60039157,-5.766123e-10,-0.10146168,0.9938417,-1.1390645e-09,-81.09207,0.0,-186.82835,87.8741,87.4671,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60215604,0.60213906,5.669929,5.8246803,0.0,-40.191868,121.28394,-136.48535,323.31372,6.7424083e-13,1.370548e-12,5.6699286,5.6699286,5.8246803,-0.062018123,1.0,1.0,-1.3477973,0.0,0.0,-0.15472648,-67.3899,1.0,5.8246803,5.669929,2.9804195e-07,1.2649293e-08,2.490242,1.2649293e-08,1.0,1.0,1.0
2.5394,0.5,0.0,59540.254,10061.803,-1.580267,-8.340289e-08,0.50309765,0.6003923,-5.680631e-10,-0.101461805,0.99384284,-1.1221786e-09,-75.0783,0.0,-169.7912,87.8741,81.75038,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021567,0.6021397,5.732761,5.887512,0.0,-47.449173,122.52747,-154.70993,324.50113,6.7424083e-13,1.3731428e-12,5.7327604,5.7327604,5.887512,-0.062018197,1.0,1.0,-1.3479396,0.0,0.0,-0.15472648,-67.39702,1.0,5.887512,5.732761,2.9804195e-07,1.2649293e-08,2.490442,1.2649293e-08,1.0,1.0,1.0
2.5396,0.5,0.0,59540.418,10061.83,-1.580267,-8.340289e-08,0.50309706,0.60039294,-5.794333e-10,-0.10146192,0.99384403,-1.1446425e-09,-68.76822,0.0,-152.08391,87.8741,75.71102,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021574,0.6021404,5.795593,5.950344,0.0,-54.519238,123.28745,-172.324,324.4079,6.7424083e-13,1.3750728e-12,5.7955923,5.7955923,5.950344,-0.06201827,1.0,1.0,-1.348082,0.0,0.0,-0.15472648,-67.40414,1.0,5.950344,5.795593,2.9804195e-07,1.2649293e-08,2.490642,1.2649293e-08,1.0,1.0,1.0
2.5398,0.5,0.0,59540.58,10061.857,-1.580267,-8.340289e-08,0.50309646,0.60039365,-5.823417e-10,-0.101462044,0.99384516,-1.1503907e-09,-62.186718,0.0,-133.77638,87.8741,69.37285,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60215807,0.6021411,5.8584247,6.013176,0.0,-61.37415,123.56087,-189.25801,323.0344,6.7424083e-13,1.3750527e-12,5.858424,5.858424,6.013176,-0.06201834,1.0,1.0,-1.3482243,0.0,0.0,-0.15472648,-67.41125,1.0,6.013176,5.8584247,2.9804195e-07,1.2649293e-08,2.490842,1.2649293e-08,1.0,1.0,1.0
2.54,0.5,0.0,59540.742,10061.885,-1.580267,-8.340289e-08,0.50309587,0.6003943,-5.8202754e-10,-0.10146215,0.99384636,-1.1497727e-09,-55.359783,0.0,-114.94084,87.8741,62.76088,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021588,0.6021418,5.9212565,6.076008,0.0,-67.98686,123.34665,-205.44516,320.386,6.7424083e-13,1.3728139e-12,5.921256,5.921256,6.076008,-0.062018417,1.0,1.0,-1.3483666,0.0,0.0,-0.15472648,-67.418365,1.0,6.076008,5.9212565,2.9804195e-07,1.2649293e-08,2.491042,1.2649293e-08,1.0,1.0,1.0
2.5402,0.5,0.0,59540.902,10061.912,-1.580267,-8.340289e-08,0.50309527,0.600395,-5.890982e-10,-0.10146227,0.9938475,-1.1637433e-09,-48.314354,0.0,-95.65165,87.8741,55.901207,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60215944,0.6021425,5.9840884,6.1388397,0.0,-74.33128,122.64564,-220.82153,316.47318,6.7424083e-13,1.3701016e-12,5.984088,5.984088,6.1388397,-0.06201848,1.0,1.0,-1.348509,0.0,0.0,-0.15472648,-67.42548,1.0,6.1388397,5.9840884,2.9804195e-07,1.2649293e-08,2.491242,1.2649293e-08,1.0,1.0,1.0
2.5404,0.5,0.0,59541.066,10061.939,-1.580267,-8.340289e-08,0.50309473,0.6003957,-5.919151e-10,-0.10146239,0.9938487,-1.1693106e-09,-41.07823,0.0,-75.98492,87.8741,48.8209,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60216016,0.6021432,6.04692,6.2016716,0.0,-80.38236,121.460594,-235.32646,311.31137,6.7424083e-13,1.365775e-12,6.04692,6.04692,6.2016716,-0.06201855,1.0,1.0,-1.3486514,0.0,0.0,-0.15472648,-67.4326,1.0,6.2016716,6.04692,2.9804195e-07,1.2649293e-08,2.491442,1.2649293e-08,1.0,1.0,1.0
2.5406,0.5,0.0,59541.227,10061.968,-1.580267,-8.340289e-08,0.50309414,0.6003964,-5.931027e-10,-0.10146249,0.9938498,-1.1716595e-09,-33.679974,0.0,-56.018257,87.8741,41.547905,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021608,0.6021439,6.1097517,6.2645035,0.0,-86.11622,119.796196,-248.9027,304.92096,6.7424083e-13,1.3585852e-12,6.1097517,6.1097517,6.2645035,-0.06201862,1.0,1.0,-1.3487937,0.0,0.0,-0.15472648,-67.43972,1.0,6.2645035,6.1097517,2.9804195e-07,1.2649293e-08,2.491642,1.2649293e-08,1.0,1.0,1.0
2.5408,0.5,0.0,59541.39,10061.995,-1.580267,-8.340289e-08,0.50309354,0.6003971,-5.8679717e-10,-0.10146261,0.993851,-1.1592057e-09,-26.148783,0.0,-35.830475,87.8741,34.11092,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021615,0.60214454,6.1725836,0.044149857,0.0,-91.51023,117.65901,-261.49667,297.32715,6.7424083e-13,1.3509071e-12,6.1725836,6.1725836,0.044149857,-0.06201869,1.0,1.0,-1.3489361,0.0,0.0,-0.15472648,-67.44684,1.0,0.044149857,6.1725836,2.9804195e-07,1.2649293e-08,2.491842,1.2649293e-08,1.0,1.0,1.0
2.541,0.5,0.0,59541.555,10062.022,-1.580267,-8.340289e-08,0.50309294,0.60039777,-5.8442995e-10,-0.10146274,0.99385214,-1.1545321e-09,-18.514376,0.0,-15.501242,87.8741,26.539299,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021622,0.60214525,6.2354155,0.10698171,0.0,-96.543106,115.05748,-273.05865,288.55988,6.7424083e-13,1.3438248e-12,6.2354155,6.2354155,0.10698171,-0.06201876,1.0,1.0,-1.3490784,0.0,0.0,-0.15472648,-67.45396,1.0,0.10698171,6.2354155,2.9804195e-07,1.2649293e-08,2.492042,1.2649293e-08,1.0,1.0,1.0
2.5412,0.5,0.0,59541.715,10062.05,-1.580267,-8.340289e-08,0.50309235,0.6003985,-5.728352e-10,-0.101462856,0.99385333,-1.1316296e-09,-10.806885,0.0,4.8892164,87.8741,18.86292,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021629,0.6021459,0.015062162,0.16981356,0.0,-101.19498,112.00186,-283.543,278.65378,6.7424083e-13,1.3355251e-12,0.015061864,0.015061864,0.16981356,-0.062018838,1.0,1.0,-1.3492208,0.0,0.0,-0.15472648,-67.461075,1.0,0.16981356,0.015062162,2.9804195e-07,1.2649293e-08,2.492242,1.2649293e-08,1.0,1.0,1.0
2.5414,0.5,0.0,59541.88,10062.077,-1.580267,-8.340289e-08,0.50309175,0.60039914,-5.648292e-10,-0.101462975,0.99385446,-1.1158163e-09,-3.0567248,0.0,25.260426,87.8741,11.112083,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60216355,0.6021466,0.07789402,0.2326454,0.0,-105.447495,108.50422,-292.9084,267.64795,6.7424083e-13,1.3258828e-12,0.07789372,0.07789372,0.2326454,-0.06201891,1.0,1.0,-1.3493631,0.0,0.0,-0.15472648,-67.46819,1.0,0.2326454,0.07789402,2.9804195e-07,1.2649293e-08,2.492442,1.2649293e-08,1.0,1.0,1.0
2.5416,0.5,0.0,59542.04,10062.1045,-1.580267,-8.340289e-08,0.50309116,0.60039985,-5.674155e-10,-0.10146308,0.9938556,-1.1209281e-09,4.7055163,0.0,45.53199,87.8741,3.3173728,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60216427,0.60214734,0.14072587,0.29547727,0.0,-109.28386,104.57835,-301.1178,255.58582,6.7424083e-13,1.3177505e-12,0.14072557,0.14072557,0.29547727,-0.062018983,1.0,1.0,-1.3495054,0.0,0.0,-0.15472648,-67.47531,1.0,0.29547727,0.14072587,2.9804195e-07,1.2649293e-08,2.492642,1.2649293e-08,1.0,1.0,1.0
2.5418,0.5,0.0,59542.203,10062.133,-1.580267,-8.340289e-08,0.5030906,0.6004005,-5.61701e-10,-0.1014632,0.9938568,-1.1096418e-09,12.449204,0.0,65.62391,87.8741,-4.4904475,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021649,0.60214806,0.20355773,0.35830912,0.0,-112.68895,100.239746,-308.1389,242.51497,6.7424083e-13,1.3103958e-12,0.20355743,0.20355743,0.35830912,-0.062019058,1.0,1.0,-1.3496478,0.0,0.0,-0.15472648,-67.48242,1.0,0.35830912,0.20355773,2.9804195e-07,1.2649293e-08,2.492842,1.2649293e-08,1.0,1.0,1.0
2.542,0.5,0.0,59542.363,10062.16,-1.580267,-8.340289e-08,0.50309,0.6004012,-5.542935e-10,-0.10146331,0.9938579,-1.0950107e-09,20.143778,0.0,85.45689,87.8741,-12.280564,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60216564,0.6021487,0.26638958,0.42114097,0.0,-115.64931,95.50553,-313.94388,228.48698,6.7424083e-13,1.3028376e-12,0.26638928,0.26638928,0.42114097,-0.062019132,1.0,1.0,-1.3497901,0.0,0.0,-0.15472648,-67.48954,1.0,0.42114097,0.26638958,2.9804195e-07,1.2649293e-08,2.493042,1.2649293e-08,1.0,1.0,1.0
2.5422,0.5,0.0,59542.527,10062.1875,-1.580267,-8.340289e-08,0.5030894,0.6004019,-5.4778415e-10,-0.10146344,0.9938591,-1.082154e-09,27.758873,0.0,104.952644,87.8741,-20.022232,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021663,0.6021494,0.32922143,0.48397282,0.0,-118.15326,90.39439,-318.5099,213.55724,6.7424083e-13,1.2947259e-12,0.32922113,0.32922113,0.48397282,-0.062019195,1.0,1.0,-1.3499324,0.0,0.0,-0.15472646,-67.49666,1.0,0.48397282,0.32922143,2.9804195e-07,1.2649293e-08,2.493242,1.2649293e-08,1.0,1.0,1.0
2.5424,0.5,0.0,59542.688,10062.215,-1.580267,-8.340289e-08,0.50308883,0.6004026,-5.417802e-10,-0.10146356,0.99386024,-1.0702956e-09,35.26443,0.0,124.03425,87.8741,-27.6849,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.602167,0.6021501,0.39205328,0.54680467,0.0,-120.19092,84.92648,-321.81888,197.78464,6.7424083e-13,1.286142e-12,0.39205298,0.39205298,0.54680467,-0.062019262,1.0,1.0,-1.3500749,0.0,0.0,-0.15472646,-67.50378,1.0,0.54680467,0.39205328,2.9804195e-07,1.2649293e-08,2.493442,1.2649293e-08,1.0,1.0,1.0
2.5426,0.5,0.0,59542.85,10062.242,-1.580267,-8.340289e-08,0.50308824,0.60040325,-5.322697e-10,-0.101463675,0.99386144,-1.05151e-09,42.630836,0.0,142.62639,87.8741,-35.238327,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60216767,0.6021508,0.45488513,0.60963655,0.0,-121.75424,79.123405,-323.85785,181.23145,6.7424083e-13,1.2769997e-12,0.45488483,0.45488483,0.60963655,-0.062019333,1.0,1.0,-1.3502172,0.0,0.0,-0.15472646,-67.510895,1.0,0.60963655,0.45488513,2.9804195e-07,1.2649293e-08,2.493642,1.2649293e-08,1.0,1.0,1.0
2.5428,0.5,0.0,59543.01,10062.27,-1.580267,-8.340289e-08,0.50308764,0.60040396,-5.280091e-10,-0.10146378,0.99386257,-1.0430955e-09,49.82901,0.0,160.6557,87.8741,-42.6527,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021684,0.60215145,0.517717,0.67246836,0.0,-122.83706,73.00805,-324.61865,163.96297,6.7424083e-13,1.2676551e-12,0.5177167,0.5177167,0.67246836,-0.06201941,1.0,1.0,-1.3503596,0.0,0.0,-0.15472646,-67.51801,1.0,0.67246836,0.517717,2.9804195e-07,1.2649293e-08,2.493842,1.2649293e-08,1.0,1.0,1.0
2.543,0.5,0.0,59543.176,10062.297,-1.580267,-8.340289e-08,0.50308704,0.6004046,-5.185073e-10,-0.10146389,0.99386376,-1.0243268e-09,56.83055,0.0,178.05101,87.8741,-49.898758,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60216904,0.60215217,0.5805488,0.73530024,0.0,-123.435104,66.60455,-324.09836,146.04736,6.7424083e-13,1.2578664e-12,0.5805485,0.5805485,0.73530024,-0.062019493,1.0,1.0,-1.3505019,0.0,0.0,-0.15472646,-67.52513,1.0,0.73530024,0.5805488,2.9804195e-07,1.2649293e-08,2.494042,1.2649293e-08,1.0,1.0,1.0
2.5432,0.5,0.0,59543.336,10062.324,-1.580267,-8.340289e-08,0.5030865,0.60040534,-5.094039e-10,-0.101464026,0.9938649,-1.0063451e-09,63.607822,0.0,194.74367,87.8741,-56.947906,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60216975,0.6021528,0.6433807,0.7981321,0.0,-123.546,59.938175,-322.299,127.55534,6.7424083e-13,1.2479788e-12,0.6433804,0.6433804,0.7981321,-0.06201955,1.0,1.0,-1.3506442,0.0,0.0,-0.15472646,-67.53225,1.0,0.7981321,0.6433807,2.9804195e-07,1.2649293e-08,2.494242,1.2649293e-08,1.0,1.0,1.0
2.5434,0.5,0.0,59543.496,10062.352,-1.580267,-8.340289e-08,0.5030859,0.600406,-5.14732e-10,-0.10146414,0.9938661,-1.0168734e-09,70.13408,0.0,210.6678,87.8741,-63.77232,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021704,0.60215354,0.7062126,0.86096394,0.0,-123.16932,53.03524,-319.22766,108.55987,6.7424083e-13,1.2381242e-12,0.7062123,0.7062123,0.86096394,-0.062019628,1.0,1.0,-1.3507866,0.0,0.0,-0.15472646,-67.53937,1.0,0.86096394,0.7062126,2.9804195e-07,1.2649293e-08,2.494442,1.2649293e-08,1.0,1.0,1.0
