Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5436,0.5,0.0,59543.66,10062.379,-1.580267,-8.340289e-08,0.5030853,0.6004067,-5.12503e-10,-0.10146424,0.9938672,-1.0124722e-09,76.38356,0.0,225.76056,87.8741,-70.34507,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021711,0.6021542,0.7690444,0.9237958,0.0,-122.30654,45.92298,-314.89648,89.13592,6.7424083e-13,1.2279869e-12,0.7690441,0.7690441,0.9237958,-0.062019702,1.0,1.0,-1.3509289,0.0,0.0,-0.15472646,-67.54648,1.0,0.9237958,0.7690444,2.9804195e-07,1.2649293e-08,2.494642,1.2649293e-08,1.0,1.0,1.0
2.5438,0.5,0.0,59543.82,10062.406,-1.580267,-8.340289e-08,0.5030847,0.60040736,-5.0680404e-10,-0.101464376,0.99386835,-1.0012161e-09,82.331604,0.0,239.96239,87.8741,-76.64022,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021718,0.6021549,0.8318763,0.98662764,0.0,-120.961075,38.629467,-309.32254,69.360146,6.7424083e-13,1.2178351e-12,0.831876,0.831876,0.98662764,-0.06201977,1.0,1.0,-1.3510712,0.0,0.0,-0.15472646,-67.5536,1.0,0.98662764,0.8318763,2.9804195e-07,1.2649293e-08,2.494842,1.2649293e-08,1.0,1.0,1.0
2.544,0.5,0.0,59543.984,10062.435,-1.580267,-8.340289e-08,0.5030841,0.6004081,-5.1265764e-10,-0.10146449,0.99386954,-1.0127824e-09,87.95474,0.0,253.21721,87.8741,-82.63291,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021725,0.6021556,0.8947081,1.0494595,0.0,-119.13823,31.183485,-302.5278,49.31059,6.7424083e-13,1.2073322e-12,0.8947078,0.8947078,1.0494595,-0.062019836,1.0,1.0,-1.3512136,0.0,0.0,-0.15472646,-67.560715,1.0,1.0494595,0.8947081,2.9804195e-07,1.2649293e-08,2.495042,1.2649293e-08,1.0,1.0,1.0
2.5442,0.5,0.0,59544.145,10062.462,-1.580267,-8.340289e-08,0.5030835,0.60040873,-5.110243e-10,-0.1014646,0.9938707,-1.009558e-09,93.230774,0.0,265.47275,87.8741,-88.29951,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60217315,0.6021563,0.95754,1.1122913,0.0,-116.84519,23.61442,-294.53912,29.066381,6.7424083e-13,1.196779e-12,0.9575397,0.9575397,1.1122913,-0.062019907,1.0,1.0,-1.3513559,0.0,0.0,-0.15472646,-67.56783,1.0,1.1122913,0.95754,2.9804195e-07,1.2649293e-08,2.495242,1.2649293e-08,1.0,1.0,1.0
2.5444,0.5,0.0,59544.31,10062.489,-1.580267,-8.340289e-08,0.503083,0.60040945,-5.068111e-10,-0.10146471,0.99387187,-1.001237e-09,98.13887,0.0,276.6806,87.8741,-93.61764,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60217386,0.60215694,1.0203718,1.1751232,0.0,-114.09101,15.95214,-285.388,8.707416,6.7424083e-13,1.1864726e-12,1.0203716,1.0203716,1.1751232,-0.06201998,1.0,1.0,-1.3514984,0.0,0.0,-0.15472646,-67.57495,1.0,1.1751232,1.0203718,2.9804195e-07,1.2649293e-08,2.495442,1.2649293e-08,1.0,1.0,1.0
2.5446,0.5,0.0,59544.47,10062.517,-1.580267,-8.340289e-08,0.5030824,0.60041016,-5.0716303e-10,-0.10146483,0.993873,-1.0019346e-09,102.659676,0.0,286.79654,87.8741,-98.566315,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021745,0.60215765,1.0832037,1.2379551,0.0,-110.886566,8.226888,-275.1106,-11.68596,6.7424083e-13,1.1764035e-12,1.0832034,1.0832034,1.2379551,-0.062020056,1.0,1.0,-1.3516407,0.0,0.0,-0.15472646,-67.58207,1.0,1.2379551,1.0832037,2.9804195e-07,1.2649293e-08,2.495642,1.2649293e-08,1.0,1.0,1.0
2.5448,0.5,0.0,59544.63,10062.544,-1.580267,-8.340289e-08,0.5030818,0.6004108,-5.0892185e-10,-0.10146495,0.99387413,-1.0054116e-09,106.77534,0.0,295.78067,87.8741,-103.12601,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60217524,0.6021583,1.1460356,1.300787,0.0,-107.244484,0.46914947,-263.7474,-32.033264,6.7424083e-13,1.1664058e-12,1.1460352,1.1460352,1.300787,-0.062020116,1.0,1.0,-1.351783,0.0,0.0,-0.15472646,-67.58919,1.0,1.300787,1.1460356,2.9804195e-07,1.2649293e-08,2.495842,1.2649293e-08,1.0,1.0,1.0
2.545,0.5,0.0,59544.793,10062.571,-1.580267,-8.340289e-08,0.5030812,0.6004115,-5.0839866e-10,-0.101465076,0.9938753,-1.0043804e-09,110.46961,0.0,303.59747,87.8741,-107.27872,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021759,0.602159,1.2088674,1.3636187,0.0,-103.17915,-7.2904577,-251.34328,-52.254192,6.7424083e-13,1.15664e-12,1.2088671,1.2088671,1.3636187,-0.062020186,1.0,1.0,-1.3519254,0.0,0.0,-0.15472646,-67.596306,1.0,1.3636187,1.2088674,2.9804195e-07,1.2649293e-08,2.496042,1.2649293e-08,1.0,1.0,1.0
2.5452,0.5,0.0,59544.953,10062.599,-1.580267,-8.340289e-08,0.5030806,0.6004122,-5.084661e-10,-0.10146518,0.99387646,-1.0045159e-09,113.72793,0.0,310.21616,87.8741,-111.00805,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021766,0.60215974,1.2716992,1.4264506,0.0,-98.70662,-15.021311,-237.9472,-72.26894,6.7424083e-13,1.1463871e-12,1.271699,1.271699,1.4264506,-0.06202027,1.0,1.0,-1.3520677,0.0,0.0,-0.15472646,-67.603424,1.0,1.4264506,1.2716992,2.9804195e-07,1.2649293e-08,2.496242,1.2649293e-08,1.0,1.0,1.0
2.5454,0.5,0.0,59545.113,10062.626,-1.580267,-8.340289e-08,0.50308007,0.6004129,-5.0777627e-10,-0.1014653,0.99387765,-1.0031554e-09,116.537415,0.0,315.61057,87.8741,-114.2993,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60217726,0.6021604,1.3345311,1.4892825,0.0,-93.84451,-22.692898,-223.61203,-91.99853,6.7424083e-13,1.1354926e-12,1.3345308,1.3345308,1.4892825,-0.06202033,1.0,1.0,-1.35221,0.0,0.0,-0.15472646,-67.610535,1.0,1.4892825,1.3345311,2.9804195e-07,1.2649293e-08,2.496442,1.2649293e-08,1.0,1.0,1.0
2.5456,0.5,0.0,59545.277,10062.653,-1.580267,-8.340289e-08,0.5030795,0.60041356,-5.10168e-10,-0.10146541,0.9938788,-1.0078829e-09,118.886986,0.0,319.75943,87.8741,-117.139465,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.602178,0.6021611,1.397363,1.5521144,0.0,-88.61204,-30.274946,-208.39433,-111.36508,6.7424083e-13,1.1252547e-12,1.3973626,1.3973626,1.5521144,-0.062020395,1.0,1.0,-1.3523524,0.0,0.0,-0.15472646,-67.61765,1.0,1.5521144,1.397363,2.9804195e-07,1.2649293e-08,2.496642,1.2649293e-08,1.0,1.0,1.0
2.5458,0.5,0.0,59545.438,10062.681,-1.580267,-8.340289e-08,0.5030789,0.6004143,-5.1739757e-10,-0.10146553,0.9938799,-1.0221679e-09,120.76737,0.0,322.64633,87.8741,-119.51734,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60217863,0.60216177,1.4601948,1.6149461,0.0,-83.02985,-37.73753,-192.35416,-130.29218,6.7424083e-13,1.1156758e-12,1.4601945,1.4601945,1.6149461,-0.062020477,1.0,1.0,-1.3524947,0.0,0.0,-0.15472646,-67.62477,1.0,1.6149461,1.4601948,2.9804195e-07,1.2649293e-08,2.496842,1.2649293e-08,1.0,1.0,1.0
2.546,0.5,0.0,59545.598,10062.708,-1.580267,-8.340289e-08,0.5030783,0.60041493,-5.179813e-10,-0.101465635,0.9938811,-1.0233235e-09,122.17115,0.0,324.25992,87.8741,-121.423546,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60217935,0.6021625,1.5230267,1.677778,0.0,-77.11995,-45.051193,-175.55481,-148.70511,6.7424083e-13,1.1436734e-12,1.5230263,1.5230263,1.677778,-0.062020544,1.0,1.0,-1.352637,0.0,0.0,-0.15472646,-67.63189,1.0,1.677778,1.5230267,2.9804195e-07,1.2649293e-08,2.497042,1.2649293e-08,1.0,1.0,1.0
2.5462,0.5,0.0,59545.76,10062.735,-1.580267,-8.340289e-08,0.5030777,0.60041565,-5.219472e-10,-0.10146576,0.99388224,-1.0311609e-09,123.09277,0.0,324.59378,87.8741,-122.85055,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60218,0.60216314,1.5858585,1.7406099,0.0,-70.905685,-52.18708,-158.06258,-166.5312,6.7424083e-13,1.2342293e-12,1.5858582,1.5858582,1.7406099,-0.06202061,1.0,1.0,-1.3527795,0.0,0.0,-0.15472646,-67.63901,1.0,1.7406099,1.5858585,2.9804195e-07,1.2649293e-08,2.497242,1.2649293e-08,1.0,1.0,1.0
2.5464,0.5,0.0,59545.92,10062.763,-1.580267,-8.340289e-08,0.5030771,0.6004163,-5.273848e-10,-0.10146587,0.99388343,-1.0419058e-09,123.5286,0.0,323.64664,87.8741,-123.79272,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021807,0.60216385,1.6486903,1.8034418,0.0,-64.411575,-59.117027,-139.94652,-183.70012,6.7424083e-13,1.3443637e-12,1.6486901,1.6486901,1.8034418,-0.062020674,1.0,1.0,-1.3529218,0.0,0.0,-0.15472646,-67.646126,1.0,1.8034418,1.6486903,2.9804195e-07,1.2649293e-08,2.497442,1.2649293e-08,1.0,1.0,1.0
2.5466,0.5,0.0,59546.082,10062.79,-1.580267,-8.340289e-08,0.50307655,0.60041696,-5.2973226e-10,-0.10146599,0.99388456,-1.046546e-09,123.47693,0.0,321.4222,87.8741,-124.24634,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021814,0.6021645,1.7115222,1.8662736,0.0,-57.66325,-65.813675,-121.27811,-200.1441,6.7424083e-13,1.4437219e-12,1.7115219,1.7115219,1.8662736,-0.062020764,1.0,1.0,-1.3530642,0.0,0.0,-0.15472645,-67.653244,1.0,1.8662736,1.7115222,2.9804195e-07,1.2649293e-08,2.497642,1.2649293e-08,1.0,1.0,1.0
2.5468,0.5,0.0,59546.246,10062.817,-1.580267,-8.340289e-08,0.50307596,0.6004177,-5.3055765e-10,-0.10146611,0.9938857,-1.0481791e-09,122.93794,0.0,317.92926,87.8741,-124.20961,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60218203,0.6021652,1.7743541,1.9291054,0.0,-50.687336,-72.25061,-102.13102,-215.79823,6.7424083e-13,1.5253425e-12,1.7743537,1.7743537,1.9291054,-0.06202082,1.0,1.0,-1.3532065,0.0,0.0,-0.15472645,-67.66036,1.0,1.9291054,1.7743541,2.9804195e-07,1.2649293e-08,2.497842,1.2649293e-08,1.0,1.0,1.0
2.547,0.5,0.0,59546.406,10062.845,-1.580267,-8.340289e-08,0.50307536,0.6004184,-5.274892e-10,-0.10146623,0.9938869,-1.0421194e-09,121.91378,0.0,313.18158,87.8741,-123.682686,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60218275,0.6021659,1.837186,1.9919373,0.0,-43.511368,-78.40241,-82.58083,-230.60074,6.7424083e-13,1.5917015e-12,1.8371856,1.8371856,1.9919373,-0.0620209,1.0,1.0,-1.3533489,0.0,0.0,-0.15472645,-67.66748,1.0,1.9919373,1.837186,2.9804195e-07,1.2649293e-08,2.498042,1.2649293e-08,1.0,1.0,1.0
2.5472,0.5,0.0,59546.566,10062.872,-1.580267,-8.340289e-08,0.50307477,0.60041904,-5.289427e-10,-0.101466335,0.993888,-1.0449934e-09,120.40847,0.0,307.1979,87.8741,-122.66765,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021834,0.6021666,1.9000177,2.054769,0.0,-36.163662,-84.24481,-62.70468,-244.49321,6.7424083e-13,1.6470045e-12,1.9000175,1.9000175,2.054769,-0.06202097,1.0,1.0,-1.3534912,0.0,0.0,-0.15472645,-67.6746,1.0,2.054769,1.9000177,2.9804195e-07,1.2649293e-08,2.498242,1.2649293e-08,1.0,1.0,1.0
2.5474,0.5,0.0,59546.73,10062.899,-1.580267,-8.340289e-08,0.50307417,0.6004197,-5.289418e-10,-0.10146645,0.99388915,-1.044994e-09,118.42796,0.0,300.00183,87.8741,-121.16849,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021841,0.60216725,1.9628496,2.117601,0.0,-28.673218,-89.754745,-42.581024,-257.4208,6.7424083e-13,1.693576e-12,1.9628494,1.9628494,2.117601,-0.062021047,1.0,1.0,-1.3536335,0.0,0.0,-0.15472645,-67.68171,1.0,2.117601,1.9628496,2.9804195e-07,1.2649293e-08,2.498442,1.2649293e-08,1.0,1.0,1.0
2.5476,0.5,0.0,59546.89,10062.927,-1.580267,-8.340289e-08,0.50307363,0.60042036,-5.1725346e-10,-0.101466574,0.99389035,-1.0219046e-09,115.98007,0.0,291.6218,87.8741,-119.191124,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021848,0.60216796,2.0256815,2.1804328,0.0,-21.069595,-94.91048,-22.28927,-269.33252,6.7424083e-13,1.7330421e-12,2.0256813,2.0256813,2.1804328,-0.06202111,1.0,1.0,-1.3537759,0.0,0.0,-0.15472645,-67.68883,1.0,2.1804328,2.0256815,2.9804195e-07,1.2649293e-08,2.498642,1.2649293e-08,1.0,1.0,1.0
2.5478,0.5,0.0,59547.05,10062.954,-1.580267,-8.340289e-08,0.50307304,0.6004211,-5.2240895e-10,-0.101466686,0.9938915,-1.0320923e-09,113.074455,0.0,282.09082,87.8741,-116.74336,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021855,0.6021687,2.0885134,2.2432647,0.0,-13.382805,-99.69165,-1.9095052,-280.1813,6.7424083e-13,1.7655417e-12,2.0885131,2.0885131,2.2432647,-0.062021185,1.0,1.0,-1.3539182,0.0,0.0,-0.15472645,-67.695946,1.0,2.2432647,2.0885134,2.9804195e-07,1.2649293e-08,2.498842,1.2649293e-08,1.0,1.0,1.0
2.548,0.5,0.0,59547.215,10062.981,-1.580267,-8.340289e-08,0.50307244,0.6004218,-5.2513915e-10,-0.10146681,0.99389267,-1.0374887e-09,109.72257,0.0,271.44653,87.8741,-113.83486,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60218614,0.60216933,2.1513453,2.3060966,0.0,-5.6431804,-104.07939,18.477842,-289.92438,6.7424083e-13,1.7904716e-12,2.1513448,2.1513448,2.3060966,-0.062021255,1.0,1.0,-1.3540605,0.0,0.0,-0.15472645,-67.703064,1.0,2.3060966,2.1513453,2.9804195e-07,1.2649293e-08,2.499042,1.2649293e-08,1.0,1.0,1.0
2.5482,0.5,0.0,59547.375,10063.009,-1.580267,-8.340289e-08,0.50307184,0.60042244,-5.3452576e-10,-0.101466924,0.9938938,-1.0560357e-09,105.93766,0.0,259.73096,87.8741,-110.477104,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60218686,0.60217,2.2141771,2.3689284,0.0,2.1187325,-108.05639,38.792313,-298.5233,6.7424083e-13,1.8059259e-12,2.2141767,2.2141767,2.3689284,-0.062021334,1.0,1.0,-1.354203,0.0,0.0,-0.15472645,-67.71018,1.0,2.3689284,2.2141771,2.9804195e-07,1.2649293e-08,2.499242,1.2649293e-08,1.0,1.0,1.0
2.5484,0.5,0.0,59547.535,10063.036,-1.580267,-8.340289e-08,0.50307125,0.60042316,-5.283139e-10,-0.10146704,0.99389493,-1.0437656e-09,101.73465,0.0,246.99033,87.8741,-106.683334,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021875,0.6021707,2.277009,2.4317603,0.0,9.872301,-111.60695,58.953735,-305.94406,6.7424083e-13,1.8160368e-12,2.2770085,2.2770085,2.4317603,-0.062021405,1.0,1.0,-1.3543453,0.0,0.0,-0.15472645,-67.7173,1.0,2.4317603,2.277009,2.9804195e-07,1.2649293e-08,2.499442,1.2649293e-08,1.0,1.0,1.0
2.5486,0.5,0.0,59547.695,10063.063,-1.5806351,-1.2639262e-07,0.5030707,0.6004238,-5.256322e-10,-0.10146715,0.9938961,-1.03847e-09,97.13013,0.0,233.27489,87.8741,-102.46852,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60218817,0.60217136,2.3398407,2.4945922,0.0,17.586927,-114.71706,78.88254,-312.15744,6.7424083e-13,1.8241333e-12,2.3398404,2.3398404,2.4945922,-0.062021464,1.0,1.0,-1.3544877,0.0,0.0,-0.15472645,-67.72442,1.0,2.4945922,2.3398407,2.9804195e-07,1.2649293e-08,2.499642,1.2649293e-08,1.0,1.0,1.0
2.5488,0.5,0.0,59547.855,10063.091,-1.5806351,-1.2639262e-07,0.5030701,0.60042447,-5.1852717e-10,-0.10146727,0.99389726,-1.0244352e-09,92.142265,0.0,218.6388,87.8741,-97.849304,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021889,0.6021721,2.4026725,2.557424,0.0,25.232162,-117.37443,98.50008,-317.13885,6.7424083e-13,1.830898e-12,2.4026723,2.4026723,2.557424,-0.06202153,1.0,1.0,-1.35463,0.0,0.0,-0.15472645,-67.73154,1.0,2.557424,2.4026725,2.9804195e-07,1.2649293e-08,2.499842,1.2649293e-08,1.0,1.0,1.0
2.549,0.5,0.0,59548.02,10063.118,-1.5806351,-1.2639262e-07,0.5030695,0.6004252,-5.1515486e-10,-0.10146739,0.9938984,-1.0177751e-09,86.79075,0.0,203.1398,87.8741,-92.84391,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60218954,0.60217273,2.4655044,2.620256,0.0,32.777836,-119.56859,117.72892,-320.8687,6.7424083e-13,1.8356185e-12,2.4655042,2.4655042,2.620256,-0.062021594,1.0,1.0,-1.3547723,0.0,0.0,-0.15472645,-67.738655,1.0,2.620256,2.4655044,2.9804195e-07,1.2649293e-08,2.500042,1.2649293e-08,1.0,1.0,1.0
2.5492,0.5,0.0,59548.18,10063.1455,-1.5806351,-1.2639262e-07,0.5030689,0.6004259,-5.0861143e-10,-0.101467505,0.9938996,-1.0048498e-09,81.0967,0.0,186.83907,87.8741,-87.47209,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60219026,0.6021734,2.5283363,2.6830876,0.0,40.194164,-121.29086,136.49318,-323.33224,6.7424083e-13,1.8367259e-12,2.528336,2.528336,2.6830876,-0.062021684,1.0,1.0,-1.3549147,0.0,0.0,-0.15472645,-67.745766,1.0,2.6830876,2.5283363,2.9804195e-07,1.2649293e-08,2.500242,1.2649293e-08,1.0,1.0,1.0
2.5494,0.5,0.0,59548.34,10063.172,-1.5806351,-1.2639262e-07,0.5030684,0.60042655,-5.146466e-10,-0.10146763,0.9939007,-1.0167756e-09,75.08259,0.0,169.80092,87.8741,-81.75505,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021909,0.6021741,2.5911682,2.7459195,0.0,47.451885,-122.53447,154.71881,-324.51974,6.7424083e-13,1.8352503e-12,2.591168,2.591168,2.7459195,-0.062021755,1.0,1.0,-1.355057,0.0,0.0,-0.15472645,-67.752884,1.0,2.7459195,2.5911682,2.9804195e-07,1.2649293e-08,2.500442,1.2649293e-08,1.0,1.0,1.0
2.5496,0.5,0.0,59548.5,10063.199,-1.5806351,-1.2639262e-07,0.5030678,0.6004272,-5.13164e-10,-0.10146772,0.99390185,-1.0138489e-09,68.77214,0.0,152.09262,87.8741,-75.71535,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021916,0.6021748,2.654,2.8087513,0.0,54.522346,-123.29449,172.3339,-324.4265,6.7424083e-13,1.8307957e-12,2.6539998,2.6539998,2.8087513,-0.06202183,1.0,1.0,-1.3551993,0.0,0.0,-0.15472645,-67.76,1.0,2.8087513,2.654,2.9804195e-07,1.2649293e-08,2.500642,1.2649293e-08,1.0,1.0,1.0
2.5498,0.5,0.0,59548.664,10063.227,-1.5806351,-1.2639262e-07,0.5030672,0.6004279,-5.0647825e-10,-0.101467855,0.99390304,-1.0006421e-09,62.190266,0.0,133.78403,87.8741,-69.37681,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021923,0.6021755,2.716832,2.8715832,0.0,61.377655,-123.56792,189.26888,-323.05292,6.7424083e-13,1.8247133e-12,2.7168317,2.7168317,2.8715832,-0.062021885,1.0,1.0,-1.3553417,0.0,0.0,-0.15472645,-67.76712,1.0,2.8715832,2.716832,2.9804195e-07,1.2649293e-08,2.500842,1.2649293e-08,1.0,1.0,1.0
2.55,0.5,0.0,59548.824,10063.254,-1.5806351,-1.2639262e-07,0.5030666,0.6004286,-5.0874766e-10,-0.10146797,0.9939042,-1.0051281e-09,55.36294,0.0,114.94742,87.8741,-62.76446,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60219294,0.60217613,2.7796638,2.934415,0.0,67.990746,-123.35368,205.45694,-320.40436,6.7424083e-13,1.8163847e-12,2.7796633,2.7796633,2.934415,-0.062021963,1.0,1.0,-1.355484,0.0,0.0,-0.15472645,-67.77424,1.0,2.934415,2.7796638,2.9804195e-07,1.2649293e-08,2.501042,1.2649293e-08,1.0,1.0,1.0
2.5502,0.5,0.0,59548.984,10063.281,-1.5806351,-1.2639262e-07,0.503066,0.6004293,-4.9855564e-10,-0.10146807,0.9939053,-9.849941e-10,48.31711,0.0,95.65712,87.8741,-55.904396,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.60219365,0.60217685,2.8424957,2.997247,0.0,74.335526,-122.652626,220.8342,-316.4913,6.7424083e-13,1.806381e-12,2.8424952,2.8424952,2.997247,-0.062022023,1.0,1.0,-1.3556265,0.0,0.0,-0.15472645,-67.78136,1.0,2.997247,2.8424957,2.9804195e-07,1.2649293e-08,2.501242,1.2649293e-08,1.0,1.0,1.0
2.5504,0.5,0.0,59549.145,10063.309,-1.5806351,-1.2639262e-07,0.50306547,0.60042995,-4.8786425e-10,-0.10146819,0.99390644,-9.638734e-10,41.080574,0.0,75.98926,87.8741,-48.82369,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021943,0.6021775,2.9053273,3.0600789,0.0,80.38695,-121.467514,235.33995,-311.3292,6.7424083e-13,1.7960406e-12,2.905327,2.905327,3.0600789,-0.062022097,1.0,1.0,-1.3557688,0.0,0.0,-0.15472645,-67.788475,1.0,3.0600789,2.9053273,2.9804195e-07,1.2649293e-08,2.501442,1.2649293e-08,1.0,1.0,1.0
2.5506,0.5,0.0,59549.305,10063.336,-1.5806351,-1.2639262e-07,0.5030649,0.6004306,-4.865835e-10,-0.10146832,0.99390763,-9.613452e-10,33.681896,0.0,56.021454,87.8741,-41.550274,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.602195,0.6021782,2.9681592,3.1229107,0.0,86.12113,-119.803024,248.91696,-304.93842,6.7424083e-13,1.7848041e-12,2.968159,2.968159,3.1229107,-0.062022176,1.0,1.0,-1.3559111,0.0,0.0,-0.15472645,-67.79559,1.0,3.1229107,2.9681592,2.9804195e-07,1.2649293e-08,2.501642,1.2649293e-08,1.0,1.0,1.0
2.5508,0.5,0.0,59549.465,10063.363,-1.5806351,-1.2639262e-07,0.5030643,0.6004313,-4.8029786e-10,-0.10146843,0.99390876,-9.489289e-10,26.150274,0.0,35.832516,87.8741,-34.112865,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.51518,1.0,0.6021957,0.6021789,3.030991,3.1857426,0.0,91.51545,-117.66572,261.51163,-297.34415,6.7424083e-13,1.7723972e-12,3.0309908,3.0309908,3.1857426,-0.062022243,1.0,1.0,-1.3560535,0.0,0.0,-0.15472645,-67.80271,1.0,3.1857426,3.030991,2.9804195e-07,1.2649293e-08,2.501842,1.2649293e-08,1.0,1.0,1.0
2.551,0.5,0.0,59549.63,10063.391,-1.5806351,-1.2639262e-07,0.5030637,0.600432,-4.7738047e-10,-0.10146854,0.9939099,-9.431672e-10,18.51543,0.0,15.502118,87.884254,-26.540813,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60219634,0.6021796,3.093823,3.2485743,0.0,96.54861,-115.06404,273.07428,-288.5764,6.7424083e-13,1.759855e-12,3.0938227,3.0938227,3.2485743,-0.06202232,1.0,1.0,-1.3561958,0.0,0.0,-0.15472643,-67.80982,1.0,3.2485743,3.093823,2.9804195e-07,1.2649293e-08,2.502042,1.2649293e-08,1.0,1.0,1.0
2.5512,0.5,0.0,59549.79,10063.418,-1.5806351,-1.2639262e-07,0.50306314,0.6004327,-4.6793136e-10,-0.10146867,0.9939111,-9.245006e-10,10.8075,0.0,-4.8895073,87.884254,-18.863998,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60219705,0.60218024,3.1566548,3.3114061,0.0,101.200745,-112.00825,283.55923,-278.66974,6.7424083e-13,1.7477092e-12,3.1566546,3.1566546,3.3114061,-0.062022395,1.0,1.0,-1.3563381,0.0,0.0,-0.15472643,-67.81694,1.0,3.3114061,3.1566548,2.9804195e-07,1.2649293e-08,2.502242,1.2649293e-08,1.0,1.0,1.0
2.5514,0.5,0.0,59549.95,10063.444,-1.5806351,-1.2639262e-07,0.50306255,0.60043335,-4.622708e-10,-0.10146878,0.9939122,-9.133191e-10,3.0568984,0.0,-25.261883,87.884254,-11.112718,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6021977,0.60218096,3.2194867,3.374238,0.0,105.4535,-108.5104,292.92514,-267.66327,6.7424083e-13,1.7337167e-12,3.2194865,3.2194865,3.374238,-0.062022462,1.0,1.0,-1.3564805,0.0,0.0,-0.15472643,-67.82406,1.0,3.374238,3.2194867,2.9804195e-07,1.2649293e-08,2.502442,1.2649293e-08,1.0,1.0,1.0
2.5516,0.5,0.0,59550.11,10063.472,-1.5806351,-1.2639262e-07,0.50306195,0.60043406,-4.6385645e-10,-0.10146889,0.99391335,-9.1645397e-10,-4.705785,0.0,-45.534607,87.884254,-3.317563,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6021984,0.6021816,3.2823186,3.43707,0.0,109.290085,-104.584305,301.13504,-255.60043,6.7424083e-13,1.7183227e-12,3.2823184,3.2823184,3.43707,-0.062022537,1.0,1.0,-1.3566228,0.0,0.0,-0.15472643,-67.83118,1.0,3.43707,3.2823186,2.9804195e-07,1.2649293e-08,2.502642,1.2649293e-08,1.0,1.0,1.0
2.5518,0.5,0.0,59550.27,10063.499,-1.5806351,-1.2639262e-07,0.50306135,0.6004347,-4.580046e-10,-0.10146901,0.99391454,-9.048944e-10,-12.449914,0.0,-65.62767,87.884254,4.490702,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6021991,0.6021823,3.3451505,3.4999018,0.0,112.695366,-100.24545,308.1565,-242.52882,6.7424083e-13,1.7027583e-12,3.34515,3.34515,3.4999018,-0.062022604,1.0,1.0,-1.3567652,0.0,0.0,-0.15472643,-67.838295,1.0,3.4999018,3.3451505,2.9804195e-07,1.2649293e-08,2.502842,1.2649293e-08,1.0,1.0,1.0
2.552,0.5,0.0,59550.43,10063.526,-1.5806351,-1.2639262e-07,0.5030608,0.6004354,-4.6145096e-10,-0.10146912,0.9939157,-9.117056e-10,-20.144926,0.0,-85.461784,87.884254,12.281262,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60219973,0.602183,3.4079823,3.5627337,0.0,115.65589,-95.51096,313.96182,-228.50005,6.7424083e-13,1.6871888e-12,3.4079819,3.4079819,3.5627337,-0.062022667,1.0,1.0,-1.3569076,0.0,0.0,-0.15472643,-67.84541,1.0,3.5627337,3.4079823,2.9804195e-07,1.2649293e-08,2.503042,1.2649293e-08,1.0,1.0,1.0
2.5522,0.5,0.0,59550.59,10063.554,-1.5806351,-1.2639262e-07,0.5030602,0.6004361,-4.6058404e-10,-0.10146923,0.9939168,-9.0999486e-10,-27.760454,0.0,-104.95866,87.884254,20.023373,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60220045,0.60218364,3.4708142,3.6255655,0.0,118.15998,-90.39953,318.5281,-213.56944,6.7424083e-13,1.6715214e-12,3.4708138,3.4708138,3.6255655,-0.062022734,1.0,1.0,-1.35705,0.0,0.0,-0.15472643,-67.85253,1.0,3.6255655,3.4708142,2.9804195e-07,1.2649293e-08,2.503242,1.2649293e-08,1.0,1.0,1.0
2.5524,0.5,0.0,59550.75,10063.581,-1.5806351,-1.2639262e-07,0.5030596,0.60043675,-4.5526075e-10,-0.10146934,0.99391794,-8.9947955e-10,-35.26644,0.0,-124.04135,87.884254,27.686476,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022011,0.60218436,3.5336459,3.6883974,0.0,120.19776,-84.93132,321.83728,-197.79594,6.7424083e-13,1.6560876e-12,3.5336456,3.5336456,3.6883974,-0.06202281,1.0,1.0,-1.3571923,0.0,0.0,-0.15472643,-67.85965,1.0,3.6883974,3.5336459,2.9804195e-07,1.2649293e-08,2.503442,1.2649293e-08,1.0,1.0,1.0
2.5526,0.5,0.0,59550.914,10063.608,-1.5806351,-1.2639262e-07,0.503059,0.60043746,-4.5777693e-10,-0.101469465,0.99391913,-9.0445296e-10,-42.633263,0.0,-142.63455,87.884254,35.24033,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022018,0.602185,3.5964777,3.7512293,0.0,121.76117,-79.12791,323.87634,-181.24179,6.7424083e-13,1.6415347e-12,3.5964775,3.5964775,3.7512293,-0.06202288,1.0,1.0,-1.3573346,0.0,0.0,-0.15472643,-67.86677,1.0,3.7512293,3.5964777,2.9804195e-07,1.2649293e-08,2.503642,1.2649293e-08,1.0,1.0,1.0
2.5528,0.5,0.0,59551.074,10063.635,-1.5806351,-1.2639262e-07,0.5030585,0.6004381,-4.582494e-10,-0.101469584,0.99392027,-9.0538854e-10,-49.83185,0.0,-160.66489,87.884254,42.655125,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022025,0.6021857,3.6593096,3.814061,0.0,122.84405,-73.0122,324.6372,-163.97234,6.7424083e-13,1.6280701e-12,3.6593094,3.6593094,3.814061,-0.062022943,1.0,1.0,-1.357477,0.0,0.0,-0.15472643,-67.873886,1.0,3.814061,3.6593096,2.9804195e-07,1.2649293e-08,2.503842,1.2649293e-08,1.0,1.0,1.0
2.553,0.5,0.0,59551.234,10063.662,-1.5806351,-1.2639262e-07,0.5030579,0.60043883,-4.5844176e-10,-0.10146971,0.9939214,-9.057707e-10,-56.833786,0.0,-178.06119,87.884254,49.901596,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60220313,0.6021864,3.7221415,3.8768928,0.0,123.44212,-66.60834,324.11688,-146.05571,6.7424083e-13,1.6150811e-12,3.7221413,3.7221413,3.8768928,-0.06202302,1.0,1.0,-1.3576193,0.0,0.0,-0.15472643,-67.881,1.0,3.8768928,3.7221415,2.9804195e-07,1.2649293e-08,2.504042,1.2649293e-08,1.0,1.0,1.0
2.5532,0.5,0.0,59551.395,10063.689,-1.5806351,-1.2639262e-07,0.5030573,0.6004395,-4.6046394e-10,-0.10146982,0.99392253,-9.0976815e-10,-63.611443,0.0,-194.7548,87.884254,56.951145,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60220385,0.6021871,3.7849734,3.9397247,0.0,123.553024,-59.941586,322.3174,-127.56262,6.7424083e-13,1.6004476e-12,3.7849731,3.7849731,3.9397247,-0.062023096,1.0,1.0,-1.3577616,0.0,0.0,-0.15472643,-67.888115,1.0,3.9397247,3.7849734,2.9804195e-07,1.2649293e-08,2.504242,1.2649293e-08,1.0,1.0,1.0
2.5534,0.5,0.0,59551.555,10063.717,-1.5806351,-1.2639262e-07,0.5030567,0.6004402,-4.6004753e-10,-0.10146993,0.9939237,-9.0894753e-10,-70.13807,0.0,-210.67984,87.884254,63.775948,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022045,0.60218775,3.8478053,4.002557,0.0,123.17632,-53.038254,319.2459,-108.56606,6.7424083e-13,1.5840971e-12,3.847805,3.847805,4.002557,-0.06202316,1.0,1.0,-1.357904,0.0,0.0,-0.15472643,-67.89523,1.0,4.002557,3.8478053,2.9804195e-07,1.2649293e-08,2.504442,1.2649293e-08,1.0,1.0,1.0
2.5536,0.5,0.0,59551.715,10063.744,-1.5806351,-1.2639262e-07,0.50305617,0.60044086,-4.625034e-10,-0.101470046,0.99392486,-9.138018e-10,-76.3879,0.0,-225.77347,87.884254,70.349075,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022052,0.6021884,3.9106371,4.0653887,0.0,122.31349,-45.92559,314.91446,-89.141,6.7424083e-13,1.5690474e-12,3.910637,3.910637,4.0653887,-0.062023245,1.0,1.0,-1.3580463,0.0,0.0,-0.15472643,-67.90235,1.0,4.0653887,3.9106371,2.9804195e-07,1.2649293e-08,2.504642,1.2649293e-08,1.0,1.0,1.0
2.5538,0.5,0.0,59551.875,10063.771,-1.5806351,-1.2639262e-07,0.5030556,0.6004415,-4.7147264e-10,-0.101470165,0.993926,-9.315252e-10,-82.33629,0.0,-239.97609,87.884254,76.64458,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022059,0.6021891,3.973469,4.12822,0.0,120.96795,-38.631664,309.34018,-69.36409,6.7424083e-13,1.5560199e-12,3.9734685,3.9734685,4.12822,-0.062023308,1.0,1.0,-1.3581886,0.0,0.0,-0.15472643,-67.90947,1.0,4.12822,3.973469,2.9804195e-07,1.2649293e-08,2.504842,1.2649293e-08,1.0,1.0,1.0
2.554,0.5,0.0,59552.035,10063.798,-1.5806351,-1.2639262e-07,0.503055,0.60044223,-4.761122e-10,-0.101470284,0.9939271,-9.406941e-10,-87.95974,0.0,-253.23167,87.884254,82.63761,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022065,0.6021898,4.0363007,4.191052,0.0,119.145,-31.185257,302.54507,-49.313393,6.7424083e-13,1.5430328e-12,4.0363007,4.0363007,4.191052,-0.06202338,1.0,1.0,-1.3583311,0.0,0.0,-0.15472643,-67.91659,1.0,4.191052,4.0363007,2.9804195e-07,1.2649293e-08,2.505042,1.2649293e-08,1.0,1.0,1.0
2.5542,0.5,0.0,59552.195,10063.825,-1.5806351,-1.2639262e-07,0.5030544,0.6004429,-4.8249144e-10,-0.101470396,0.9939283,-9.533002e-10,-93.23607,0.0,-265.4879,87.884254,88.30453,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60220724,0.6021905,4.0991325,4.253884,0.0,116.85183,-23.61576,294.55594,-29.06803,6.7424083e-13,1.5304083e-12,4.0991325,4.0991325,4.253884,-0.062023453,1.0,1.0,-1.3584734,0.0,0.0,-0.15472643,-67.923706,1.0,4.253884,4.0991325,2.9804195e-07,1.2649293e-08,2.505242,1.2649293e-08,1.0,1.0,1.0
2.5544,0.5,0.0,59552.355,10063.853,-1.5806351,-1.2639262e-07,0.50305384,0.60044354,-4.875776e-10,-0.1014705,0.99392945,-9.633516e-10,-98.14445,0.0,-276.69638,87.884254,93.62296,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022079,0.60219115,4.1619644,4.3167157,0.0,114.097496,-15.953045,285.4043,-8.707902,6.7424083e-13,1.5132383e-12,4.1619644,4.1619644,4.3167157,-0.062023524,1.0,1.0,-1.3586158,0.0,0.0,-0.15472643,-67.930824,1.0,4.3167157,4.1619644,2.9804195e-07,1.2649293e-08,2.505442,1.2649293e-08,1.0,1.0,1.0
2.5546,0.5,0.0,59552.516,10063.88,-1.5806351,-1.2639262e-07,0.50305325,0.6004442,-4.991679e-10,-0.10147063,0.9939306,-9.862539e-10,-102.665504,0.0,-286.81293,87.884254,98.571915,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60220855,0.60219187,4.2247963,4.3795476,0.0,110.89286,-8.227354,275.12628,11.686638,6.7424083e-13,1.4950873e-12,4.2247963,4.2247963,4.3795476,-0.06202359,1.0,1.0,-1.3587581,0.0,0.0,-0.15472643,-67.93794,1.0,4.3795476,4.2247963,2.9804195e-07,1.2649293e-08,2.505642,1.2649293e-08,1.0,1.0,1.0
2.5548,0.5,0.0,59552.676,10063.907,-1.5806351,-1.2639262e-07,0.50305265,0.6004449,-5.053984e-10,-0.10147073,0.9939317,-9.985665e-10,-106.7814,0.0,-295.79755,87.884254,103.13187,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60220927,0.6021925,4.287628,4.4423795,0.0,107.25057,-0.4691753,263.76242,32.035103,6.7424083e-13,1.4794762e-12,4.2876277,4.2876277,4.4423795,-0.06202365,1.0,1.0,-1.3589004,0.0,0.0,-0.15472643,-67.94505,1.0,4.4423795,4.287628,2.9804195e-07,1.2649293e-08,2.505842,1.2649293e-08,1.0,1.0,1.0
2.555,0.5,0.0,59552.836,10063.934,-1.5806351,-1.2639262e-07,0.50305206,0.6004456,-5.1746835e-10,-0.10147086,0.9939329,-1.0224166e-09,-110.47588,0.0,-303.6148,87.884254,107.284805,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022099,0.6021932,4.35046,4.5052114,0.0,103.18501,7.2908726,251.35762,52.257183,6.7424083e-13,1.4660108e-12,4.3504596,4.3504596,4.5052114,-0.06202373,1.0,1.0,-1.3590428,0.0,0.0,-0.15472643,-67.95217,1.0,4.5052114,4.35046,2.9804195e-07,1.2649293e-08,2.506042,1.2649293e-08,1.0,1.0,1.0
2.5552,0.5,0.0,59552.996,10063.961,-1.5806351,-1.2639262e-07,0.5030515,0.6004463,-5.3109916e-10,-0.10147098,0.99393404,-1.0493509e-09,-113.73438,0.0,-310.23386,87.884254,111.01436,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022106,0.6021939,4.413292,4.568043,0.0,98.71222,15.022164,237.96077,72.27308,6.7424083e-13,1.4521614e-12,4.4132915,4.4132915,4.568043,-0.0620238,1.0,1.0,-1.3591851,0.0,0.0,-0.15472642,-67.95929,1.0,4.568043,4.413292,2.9804195e-07,1.2649293e-08,2.506242,1.2649293e-08,1.0,1.0,1.0
2.5554,0.5,0.0,59553.156,10063.988,-1.5806351,-1.2639262e-07,0.5030509,0.60044694,-5.383075e-10,-0.101471074,0.99393517,-1.0635957e-09,-116.54403,0.0,-315.62857,87.884254,114.305786,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022113,0.60219455,4.476124,4.630875,0.0,93.84984,22.694187,223.62477,92.003784,6.7424083e-13,1.434729e-12,4.4761233,4.4761233,4.630875,-0.062023863,1.0,1.0,-1.3593274,0.0,0.0,-0.15472642,-67.96641,1.0,4.630875,4.476124,2.9804195e-07,1.2649293e-08,2.506442,1.2649293e-08,1.0,1.0,1.0
2.5556,0.5,0.0,59553.316,10064.016,-1.5806351,-1.2639262e-07,0.5030503,0.60044765,-5.467914e-10,-0.1014712,0.9939363,-1.0803607e-09,-118.89373,0.0,-319.77765,87.884254,117.14612,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60221195,0.60219526,4.5389557,4.693707,0.0,88.617065,30.276665,208.4062,111.371445,6.7424083e-13,1.4183887e-12,4.538955,4.538955,4.693707,-0.06202393,1.0,1.0,-1.3594698,0.0,0.0,-0.15472642,-67.973526,1.0,4.693707,4.5389557,2.9804195e-07,1.2649293e-08,2.506642,1.2649293e-08,1.0,1.0,1.0
2.5558,0.5,0.0,59553.477,10064.042,-1.5806351,-1.2639262e-07,0.5030498,0.6004483,-5.5270977e-10,-0.10147131,0.99393743,-1.0920568e-09,-120.77422,0.0,-322.66473,87.884254,119.524124,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60221267,0.6021959,4.6017876,4.756539,0.0,83.03455,37.73967,192.36511,130.2996,6.7424083e-13,1.4034608e-12,4.601787,4.601787,4.756539,-0.062024012,1.0,1.0,-1.3596121,0.0,0.0,-0.15472642,-67.980644,1.0,4.756539,4.6017876,2.9804195e-07,1.2649293e-08,2.506842,1.2649293e-08,1.0,1.0,1.0
2.556,0.5,0.0,59553.637,10064.069,-1.5806351,-1.2639262e-07,0.5030492,0.60044897,-5.53695e-10,-0.10147143,0.9939386,-1.094006e-09,-122.17808,0.0,-324.27838,87.884254,121.430435,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022133,0.60219663,4.6646194,4.8193707,0.0,77.12432,45.053753,175.5648,148.7136,6.7424083e-13,1.38817e-12,4.664619,4.664619,4.8193707,-0.062024064,1.0,1.0,-1.3597546,0.0,0.0,-0.15472642,-67.98776,1.0,4.8193707,4.6646194,2.9804195e-07,1.2649293e-08,2.507042,1.2649293e-08,1.0,1.0,1.0
2.5562,0.5,0.0,59553.797,10064.097,-1.5806351,-1.2639262e-07,0.5030486,0.6004497,-5.514874e-10,-0.101471536,0.99393976,-1.0896467e-09,-123.099754,0.0,-324.61227,87.884254,122.85752,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.602214,0.6021973,4.7274513,4.8822026,0.0,70.909706,52.19004,158.07158,166.5407,6.7424083e-13,1.3732118e-12,4.727451,4.727451,4.8822026,-0.062024146,1.0,1.0,-1.3598969,0.0,0.0,-0.15472642,-67.99488,1.0,4.8822026,4.7274513,2.9804195e-07,1.2649293e-08,2.507242,1.2649293e-08,1.0,1.0,1.0
2.5564,0.5,0.0,59553.957,10064.124,-1.5806351,-1.2639262e-07,0.503048,0.60045034,-5.4808874e-10,-0.101471655,0.9939409,-1.082934e-09,-123.53561,0.0,-323.66507,87.884254,123.79974,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022147,0.60219795,4.790283,4.9450345,0.0,64.41523,59.120377,139.95448,183.7106,6.7424083e-13,1.3558673e-12,4.7902827,4.7902827,4.9450345,-0.062024225,1.0,1.0,-1.3600392,0.0,0.0,-0.15472642,-68.002,1.0,4.9450345,4.790283,2.9804195e-07,1.2649293e-08,2.507442,1.2649293e-08,1.0,1.0,1.0
2.5566,0.5,0.0,59554.117,10064.15,-1.5806351,-1.2639262e-07,0.50304747,0.600451,-5.395705e-10,-0.10147176,0.993942,-1.0661058e-09,-123.483925,0.0,-321.44052,87.884254,124.25338,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60221535,0.60219866,4.853115,5.0078664,0.0,57.66652,65.817406,121.285,200.1555,6.7424083e-13,1.3377748e-12,4.8531146,4.8531146,5.0078664,-0.0620243,1.0,1.0,-1.3601816,0.0,0.0,-0.15472642,-68.00912,1.0,5.0078664,4.853115,2.9804195e-07,1.2649293e-08,2.507642,1.2649293e-08,1.0,1.0,1.0
2.5568,0.5,0.0,59554.277,10064.178,-1.5806351,-1.2639262e-07,0.5030469,0.6004517,-5.373624e-10,-0.1014719,0.99394315,-1.0617454e-09,-122.944916,0.0,-317.94736,87.884254,124.21665,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.602216,0.6021993,4.915947,5.0706983,0.0,50.69021,72.2547,102.136826,215.81053,6.7424083e-13,1.3218799e-12,4.9159465,4.9159465,5.0706983,-0.06202437,1.0,1.0,-1.3603239,0.0,0.0,-0.15472642,-68.01623,1.0,5.0706983,4.915947,2.9804195e-07,1.2649293e-08,2.507842,1.2649293e-08,1.0,1.0,1.0
2.557,0.5,0.0,59554.438,10064.205,-1.5806351,-1.2639262e-07,0.5030463,0.60045236,-5.3658106e-10,-0.101472005,0.99394435,-1.060204e-09,-121.920685,0.0,-313.1994,87.884254,123.6897,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022167,0.6022,4.978779,5.13353,0.0,43.513832,78.40685,82.58552,230.61388,6.7424083e-13,1.3090492e-12,4.9787784,4.9787784,5.13353,-0.062024433,1.0,1.0,-1.3604662,0.0,0.0,-0.15472642,-68.023346,1.0,5.13353,4.978779,2.9804195e-07,1.2649293e-08,2.508042,1.2649293e-08,1.0,1.0,1.0
2.5572,0.5,0.0,59554.594,10064.232,-1.5806351,-1.2639262e-07,0.50304574,0.600453,-5.2834526e-10,-0.10147212,0.9939455,-1.0439337e-09,-120.4153,0.0,-307.2154,87.884254,122.6746,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.6022174,0.6022007,5.0416102,5.196362,0.0,36.16571,84.24959,62.70824,244.50714,6.7424083e-13,1.2958046e-12,5.0416102,5.0416102,5.196362,-0.062024504,1.0,1.0,-1.3606086,0.0,0.0,-0.15472642,-68.030464,1.0,5.196362,5.0416102,2.9804195e-07,1.2649293e-08,2.508242,1.2649293e-08,1.0,1.0,1.0
2.5574,0.5,0.0,59554.754,10064.259,-1.5806351,-1.2639262e-07,0.50304514,0.60045373,-5.261846e-10,-0.101472236,0.9939466,-1.0396669e-09,-118.43468,0.0,-300.0189,87.884254,121.17535,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60221803,0.6022014,5.104442,5.259194,0.0,28.67484,89.759834,42.583435,257.43546,6.7424083e-13,1.2800749e-12,5.104442,5.104442,5.259194,-0.062024575,1.0,1.0,-1.3607509,0.0,0.0,-0.15472642,-68.03758,1.0,5.259194,5.104442,2.9804195e-07,1.2649293e-08,2.508442,1.2649293e-08,1.0,1.0,1.0
2.5576,0.5,0.0,59554.914,10064.286,-1.5806351,-1.2639262e-07,0.50304455,0.6004544,-5.180443e-10,-0.101472355,0.99394774,-1.0235852e-09,-115.98664,0.0,-291.63837,87.884254,119.197876,0.0,0.0,0.0,1.10605,7.0,0.0,87.86308,229.54184,1.0,0.60221875,0.60220206,5.167274,5.3220253,0.0,21.070787,94.91585,22.290527,269.34784,6.7424083e-13,1.2629527e-12,5.167274,5.167274,5.3220253,-0.06202465,1.0,1.0,-1.3608932,0.0,0.0,-0.15472642,-68.0447,1.0,5.3220253,5.167274,2.9804195e-07,1.2649293e-08,2.508642,1.2649293e-08,1.0,1.0,1.0
2.5578,0.5,0.0,59555.074,10064.313,-1.5806351,-1.2639262e-07,0.50304395,0.60045505,-5.1022614e-10,-0.10147247,0.9939489,-1.0081399e-09,-113.08086,0.0,-282.10687,87.884254,116.74998,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022194,0.6022027,5.230106,5.384857,0.0,13.383562,99.69729,1.9096025,280.19727,6.7424083e-13,1.2475274e-12,5.230106,5.230106,5.384857,-0.062024724,1.0,1.0,-1.3610356,0.0,0.0,-0.15472642,-68.05182,1.0,5.384857,5.230106,2.9804195e-07,1.2649293e-08,2.508842,1.2649293e-08,1.0,1.0,1.0
2.558,0.5,0.0,59555.234,10064.34,-1.5806351,-1.2639262e-07,0.5030434,0.60045576,-5.085325e-10,-0.10147257,0.99395,-1.0047958e-09,-109.72878,0.0,-271.46198,87.884254,113.84131,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60222006,0.6022034,5.2929378,5.447689,0.0,5.6434994,104.08528,-18.478905,289.9409,6.7424083e-13,1.2352522e-12,5.2929378,5.2929378,5.447689,-0.062024787,1.0,1.0,-1.361178,0.0,0.0,-0.15472642,-68.05894,1.0,5.447689,5.2929378,2.9804195e-07,1.2649293e-08,2.509042,1.2649293e-08,1.0,1.0,1.0
2.5582,0.5,0.0,59555.395,10064.367,-1.5806351,-1.2639262e-07,0.5030428,0.6004564,-5.0748244e-10,-0.10147269,0.9939512,-1.0027233e-09,-105.94365,0.0,-259.74573,87.884254,110.48336,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022208,0.6022041,5.3557696,5.510521,0.0,-2.118853,108.06251,-38.79453,298.54025,6.7424083e-13,1.2228609e-12,5.3557696,5.3557696,5.510521,-0.062024843,1.0,1.0,-1.3613204,0.0,0.0,-0.15472642,-68.066055,1.0,5.510521,5.3557696,2.9804195e-07,1.2649293e-08,2.509242,1.2649293e-08,1.0,1.0,1.0
2.5584,0.5,0.0,59555.555,10064.395,-1.5806351,-1.2639262e-07,0.5030422,0.6004571,-5.1630505e-10,-0.1014728,0.99395233,-1.0201581e-09,-101.7404,0.0,-247.00435,87.884254,106.68938,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022214,0.60220474,5.4186015,5.573353,0.0,-9.872861,111.613266,-58.957096,305.96146,6.7424083e-13,1.2121175e-12,5.4186015,5.4186015,5.573353,-0.062024917,1.0,1.0,-1.3614627,0.0,0.0,-0.15472642,-68.07317,1.0,5.573353,5.4186015,2.9804195e-07,1.2649293e-08,2.509442,1.2649293e-08,1.0,1.0,1.0
2.5586,0.5,0.0,59555.715,10064.421,-1.5806351,-1.2639262e-07,0.5030417,0.6004578,-5.1298743e-10,-0.10147293,0.99395347,-1.0136051e-09,-97.13562,0.0,-233.28815,87.884254,102.47433,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022221,0.60220546,5.4814334,5.6361847,0.0,-17.587923,114.72354,-78.88703,312.17517,6.7424083e-13,1.1985116e-12,5.481433,5.481433,5.6361847,-0.062024992,1.0,1.0,-1.361605,0.0,0.0,-0.15472642,-68.080284,1.0,5.6361847,5.4814334,2.9804195e-07,1.2649293e-08,2.509642,1.2649293e-08,1.0,1.0,1.0
2.5588,0.5,0.0,59555.87,10064.448,-1.5806351,-1.2639262e-07,0.5030411,0.60045844,-5.06411e-10,-0.10147303,0.9939546,-1.0006133e-09,-92.14748,0.0,-218.65121,87.884254,97.85484,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022228,0.6022061,5.5442653,5.6990166,0.0,-25.23359,117.381065,-98.505684,317.1569,6.7424083e-13,1.182235e-12,5.544265,5.544265,5.6990166,-0.062025063,1.0,1.0,-1.3617474,0.0,0.0,-0.15472642,-68.0874,1.0,5.6990166,5.5442653,2.9804195e-07,1.2649293e-08,2.509842,1.2649293e-08,1.0,1.0,1.0
2.559,0.5,0.0,59556.03,10064.476,-1.5806351,-1.2639262e-07,0.5030405,0.60045916,-5.075114e-10,-0.101473145,0.99395573,-1.0027897e-09,-86.79566,0.0,-203.15134,87.884254,92.84917,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60222346,0.60220677,5.607097,5.7618484,0.0,-32.77969,119.57535,-117.73562,320.88696,6.7424083e-13,1.1674298e-12,5.6070967,5.6070967,5.7618484,-0.062025134,1.0,1.0,-1.3618897,0.0,0.0,-0.15472642,-68.09452,1.0,5.7618484,5.607097,2.9804195e-07,1.2649293e-08,2.510042,1.2649293e-08,1.0,1.0,1.0
2.5592,0.5,0.0,59556.19,10064.503,-1.5806351,-1.2639262e-07,0.50303996,0.6004598,-5.046183e-10,-0.10147326,0.99395686,-9.970756e-10,-81.10129,0.0,-186.84967,87.884254,87.47704,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022241,0.6022075,5.669929,5.8246803,0.0,-40.196438,121.29772,-136.50095,323.35062,6.7424083e-13,1.1531105e-12,5.6699286,5.6699286,5.8246803,-0.062025208,1.0,1.0,-1.362032,0.0,0.0,-0.15472642,-68.10164,1.0,5.8246803,5.669929,2.9804195e-07,1.2649293e-08,2.510242,1.2649293e-08,1.0,1.0,1.0
2.5594,0.5,0.0,59556.35,10064.529,-1.5806351,-1.2639262e-07,0.50303936,0.6004605,-4.996742e-10,-0.10147339,0.99395806,-9.873088e-10,-75.08683,0.0,-169.81056,87.884254,81.759674,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022248,0.60220814,5.732761,5.887512,0.0,-47.454567,122.5414,-154.72762,324.53818,6.7424083e-13,1.13789e-12,5.7327604,5.7327604,5.887512,-0.062025275,1.0,1.0,-1.3621744,0.0,0.0,-0.15472642,-68.10876,1.0,5.887512,5.732761,2.9804195e-07,1.2649293e-08,2.510442,1.2649293e-08,1.0,1.0,1.0
2.5596,0.5,0.0,59556.51,10064.557,-1.5806351,-1.2639262e-07,0.50303876,0.6004612,-4.9912363e-10,-0.10147351,0.9939592,-9.862232e-10,-68.776024,0.0,-152.10124,87.884254,75.71963,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022255,0.6022088,5.795593,5.950344,0.0,-54.52543,123.30145,-172.34369,324.44492,6.7424083e-13,1.1206019e-12,5.7955923,5.7955923,5.950344,-0.062025342,1.0,1.0,-1.3623167,0.0,0.0,-0.15472642,-68.115875,1.0,5.950344,5.795593,2.9804195e-07,1.2649293e-08,2.510642,1.2649293e-08,1.0,1.0,1.0
2.5598,0.5,0.0,59556.67,10064.583,-1.5806351,-1.2639262e-07,0.50303817,0.60046184,-4.858943e-10,-0.101473615,0.9939603,-9.600856e-10,-62.19378,0.0,-133.79163,87.884254,69.38073,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60222614,0.6022095,5.8584247,6.013176,0.0,-61.381123,123.574905,-189.27963,323.07126,6.7424083e-13,1.1043804e-12,5.858424,5.858424,6.013176,-0.062025413,1.0,1.0,-1.3624592,0.0,0.0,-0.1547264,-68.12299,1.0,6.013176,5.8584247,2.9804195e-07,1.2649293e-08,2.510842,1.2649293e-08,1.0,1.0,1.0
2.56,0.5,0.0,59556.83,10064.61,-1.5806351,-1.2639262e-07,0.50303763,0.6004625,-4.823127e-10,-0.10147372,0.99396145,-9.530107e-10,-55.36607,0.0,-114.95393,87.884254,62.768013,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60222685,0.60221016,5.9212565,6.076008,0.0,-67.99458,123.36066,-205.46861,320.42255,6.7424083e-13,1.089727e-12,5.921256,5.921256,6.076008,-0.0620255,1.0,1.0,-1.3626015,0.0,0.0,-0.1547264,-68.13011,1.0,6.076008,5.9212565,2.9804195e-07,1.2649293e-08,2.511042,1.2649293e-08,1.0,1.0,1.0
2.5602,0.5,0.0,59556.99,10064.638,-1.5806351,-1.2639262e-07,0.50303704,0.6004632,-4.7624066e-10,-0.101473846,0.9939626,-9.41015e-10,-48.319836,0.0,-95.66254,87.884254,55.90756,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022275,0.6022109,5.9840884,6.1388397,0.0,-74.33972,122.65956,-220.84673,316.50928,6.7424083e-13,1.075864e-12,5.984088,5.984088,6.1388397,-0.062025554,1.0,1.0,-1.3627439,0.0,0.0,-0.1547264,-68.13723,1.0,6.1388397,5.9840884,2.9804195e-07,1.2649293e-08,2.511242,1.2649293e-08,1.0,1.0,1.0
2.5604,0.5,0.0,59557.15,10064.664,-1.5806351,-1.2639262e-07,0.50303644,0.60046387,-4.6841486e-10,-0.10147395,0.9939637,-9.2555397e-10,-41.082893,0.0,-75.99356,87.884254,48.826447,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60222816,0.60221153,6.0469203,6.2016716,0.0,-80.39149,121.47438,-235.35332,311.34686,6.7424083e-13,1.0633964e-12,6.04692,6.04692,6.2016716,-0.062025625,1.0,1.0,-1.3628862,0.0,0.0,-0.1547264,-68.14434,1.0,6.2016716,6.0469203,2.9804195e-07,1.2649293e-08,2.511442,1.2649293e-08,1.0,1.0,1.0
2.5606,0.5,0.0,59557.31,10064.691,-1.5806351,-1.2639262e-07,0.5030359,0.6004645,-4.6257295e-10,-0.10147406,0.99396485,-9.1401287e-10,-33.683796,0.0,-56.024624,87.884254,41.552624,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022288,0.6022122,6.109752,6.2645035,0.0,-86.12599,119.80979,-248.93109,304.95572,6.7424083e-13,1.0511318e-12,6.1097517,6.1097517,6.2645035,-0.0620257,1.0,1.0,-1.3630285,0.0,0.0,-0.1547264,-68.15146,1.0,6.2645035,6.109752,2.9804195e-07,1.2649293e-08,2.511642,1.2649293e-08,1.0,1.0,1.0
2.5608,0.5,0.0,59557.47,10064.719,-1.5806351,-1.2639262e-07,0.5030353,0.60046524,-4.6308887e-10,-0.10147417,0.993966,-9.150344e-10,-26.151749,0.0,-35.834538,87.884254,34.114796,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60222954,0.6022129,6.172584,0.044149857,0.0,-91.520615,117.67236,-261.5265,297.36102,6.7424083e-13,1.0368386e-12,6.1725836,6.1725836,0.044149857,-0.062025763,1.0,1.0,-1.3631709,0.0,0.0,-0.1547264,-68.15858,1.0,0.044149857,6.172584,2.9804195e-07,1.2649293e-08,2.511842,1.2649293e-08,1.0,1.0,1.0
2.561,0.5,0.0,59557.625,10064.745,-1.5806351,-1.2639262e-07,0.5030347,0.6004659,-4.5249599e-10,-0.1014743,0.9939672,-8.941055e-10,-18.516476,0.0,-15.502986,87.884254,26.542313,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022302,0.60221356,6.2354155,0.10698171,0.0,-96.55406,115.07053,-273.08978,288.59277,6.7424083e-13,1.0214436e-12,6.2354155,6.2354155,0.10698171,-0.06202583,1.0,1.0,-1.3633132,0.0,0.0,-0.1547264,-68.165695,1.0,0.10698171,6.2354155,2.9804195e-07,1.2649293e-08,2.512042,1.2649293e-08,1.0,1.0,1.0
2.5612,0.5,0.0,59557.785,10064.772,-1.5806351,-1.2639262e-07,0.5030342,0.60046655,-4.4609333e-10,-0.10147441,0.9939683,-8.814563e-10,-10.808109,0.0,4.889796,87.884254,18.865065,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60223085,0.6022142,0.015062229,0.16981356,0.0,-101.20646,112.014565,-283.57532,278.68555,6.7424083e-13,1.0064932e-12,0.015061931,0.015061931,0.16981356,-0.0620259,1.0,1.0,-1.3634555,0.0,0.0,-0.1547264,-68.17281,1.0,0.16981356,0.015062229,2.9804195e-07,1.2649293e-08,2.512242,1.2649293e-08,1.0,1.0,1.0
2.5614,0.5,0.0,59557.945,10064.8,-1.5806351,-1.2639262e-07,0.5030336,0.6004672,-4.4176052e-10,-0.10147453,0.99396944,-8.728969e-10,-3.0570703,0.0,25.263327,87.884254,11.113346,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60223156,0.60221493,0.077894084,0.2326454,0.0,-105.45945,108.516525,-292.94177,267.67844,6.7424083e-13,9.937369e-13,0.077893786,0.077893786,0.2326454,-0.062025987,1.0,1.0,-1.3635979,0.0,0.0,-0.1547264,-68.17993,1.0,0.2326454,0.077894084,2.9804195e-07,1.2649293e-08,2.512442,1.2649293e-08,1.0,1.0,1.0
2.5616,0.5,0.0,59558.105,10064.826,-1.5806351,-1.2639262e-07,0.503033,0.6004679,-4.434674e-10,-0.10147464,0.9939706,-8.762716e-10,4.706051,0.0,45.537197,87.884254,3.3177516,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022322,0.6022156,0.14072594,0.29547727,0.0,-109.29626,104.5902,-301.1521,255.61491,6.7424083e-13,9.811738e-13,0.14072564,0.14072564,0.29547727,-0.062026042,1.0,1.0,-1.3637402,0.0,0.0,-0.1547264,-68.18705,1.0,0.29547727,0.14072594,2.9804195e-07,1.2649293e-08,2.512642,1.2649293e-08,1.0,1.0,1.0
2.5618,0.5,0.0,59558.26,10064.854,-1.5806351,-1.2639262e-07,0.50303245,0.60046864,-4.3520273e-10,-0.10147476,0.9939717,-8.5994295e-10,12.450617,0.0,65.6314,87.884254,-4.4909544,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022329,0.6022163,0.20355779,0.35830912,0.0,-112.70172,100.25111,-308.17398,242.54257,6.7424083e-13,9.681704e-13,0.20355749,0.20355749,0.35830912,-0.06202612,1.0,1.0,-1.3638827,0.0,0.0,-0.1547264,-68.19417,1.0,0.35830912,0.20355779,2.9804195e-07,1.2649293e-08,2.512842,1.2649293e-08,1.0,1.0,1.0
