Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.562,0.5,0.0,59558.42,10064.88,-1.5806351,-1.2639262e-07,0.50303185,0.6004693,-4.427984e-10,-0.10147488,0.99397284,-8.749537e-10,20.146063,0.0,85.46664,87.884254,-12.281954,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022336,0.60221696,0.26638964,0.42114097,0.0,-115.662415,95.51635,-313.9796,228.51299,6.7424083e-13,9.548667e-13,0.26638934,0.26638934,0.42114097,-0.062026184,1.0,1.0,-1.364025,0.0,0.0,-0.1547264,-68.20129,1.0,0.42114097,0.26638964,2.9804195e-07,1.2649293e-08,2.513042,1.2649293e-08,1.0,1.0,1.0
2.5622,0.5,0.0,59558.582,10064.907,-1.5806351,-1.2639262e-07,0.50303125,0.60046995,-4.4044243e-10,-0.10147499,0.993974,-8.7030044e-10,27.762018,0.0,104.964615,87.884254,-20.0245,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60223424,0.6022176,0.3292215,0.48397282,0.0,-118.16665,90.404625,-318.54614,213.58153,6.7424083e-13,9.418245e-13,0.3292212,0.3292212,0.48397282,-0.06202625,1.0,1.0,-1.3641673,0.0,0.0,-0.1547264,-68.208405,1.0,0.48397282,0.3292215,2.9804195e-07,1.2649293e-08,2.513242,1.2649293e-08,1.0,1.0,1.0
2.5624,0.5,0.0,59558.74,10064.935,-1.5806351,-1.2639262e-07,0.5030307,0.6004706,-4.5017848e-10,-0.101475105,0.9939751,-8.8954055e-10,35.26843,0.0,124.048386,87.884254,-27.688036,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022349,0.60221833,0.39205337,0.54680467,0.0,-120.20454,84.936104,-321.85553,197.80714,6.7424083e-13,9.29073e-13,0.39205307,0.39205307,0.54680467,-0.06202632,1.0,1.0,-1.3643097,0.0,0.0,-0.1547264,-68.215515,1.0,0.54680467,0.39205337,2.9804195e-07,1.2649293e-08,2.513442,1.2649293e-08,1.0,1.0,1.0
2.5626,0.5,0.0,59558.9,10064.961,-1.5806351,-1.2639262e-07,0.5030301,0.6004713,-4.599639e-10,-0.10147521,0.99397624,-9.0887836e-10,42.635666,0.0,142.64264,87.884254,-35.242317,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60223556,0.602219,0.4548852,0.60963655,0.0,-121.768036,79.13237,-323.89468,181.25204,6.7424083e-13,9.163291e-13,0.45488492,0.45488492,0.60963655,-0.062026404,1.0,1.0,-1.364452,0.0,0.0,-0.1547264,-68.22263,1.0,0.60963655,0.4548852,2.9804195e-07,1.2649293e-08,2.513642,1.2649293e-08,1.0,1.0,1.0
2.5628,0.5,0.0,59559.06,10064.988,-1.5806351,-1.2639262e-07,0.5030295,0.600472,-4.6952103e-10,-0.10147532,0.99397737,-9.277652e-10,49.834656,0.0,160.674,87.884254,-42.657528,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022363,0.60221964,0.51771706,0.67246836,0.0,-122.850975,73.01632,-324.6556,163.98161,6.7424083e-13,9.034884e-13,0.51771677,0.51771677,0.67246836,-0.062026475,1.0,1.0,-1.3645943,0.0,0.0,-0.1547264,-68.22975,1.0,0.67246836,0.51771706,2.9804195e-07,1.2649293e-08,2.513842,1.2649293e-08,1.0,1.0,1.0
2.563,0.5,0.0,59559.22,10065.015,-1.5806351,-1.2639262e-07,0.503029,0.6004726,-4.7992055e-10,-0.10147545,0.9939785,-9.483166e-10,56.836987,0.0,178.07127,87.884254,-49.904408,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022369,0.6022203,0.58054894,0.73530024,0.0,-123.44907,66.61209,-324.13522,146.06396,6.7424083e-13,8.9024556e-13,0.58054864,0.58054864,0.73530024,-0.06202654,1.0,1.0,-1.3647367,0.0,0.0,-0.1547264,-68.23687,1.0,0.73530024,0.58054894,2.9804195e-07,1.2649293e-08,2.514042,1.2649293e-08,1.0,1.0,1.0
2.5632,0.5,0.0,59559.375,10065.042,-1.5806351,-1.2639262e-07,0.5030284,0.6004733,-4.8532484e-10,-0.10147555,0.9939797,-9.589977e-10,63.615025,0.0,194.76584,87.884254,-56.954353,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022376,0.602221,0.64338076,0.7981321,0.0,-123.55998,59.94496,-322.33566,127.56983,6.7424083e-13,8.766219e-13,0.64338046,0.64338046,0.7981321,-0.06202661,1.0,1.0,-1.364879,0.0,0.0,-0.1547264,-68.24399,1.0,0.7981321,0.64338076,2.9804195e-07,1.2649293e-08,2.514242,1.2649293e-08,1.0,1.0,1.0
2.5634,0.5,0.0,59559.535,10065.068,-1.5806351,-1.2639262e-07,0.5030278,0.600474,-4.9153337e-10,-0.10147568,0.9939808,-9.712677e-10,70.14202,0.0,210.69177,87.884254,-63.77954,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60223824,0.60222167,0.70621264,0.86096394,0.0,-123.18326,53.04124,-319.26398,108.5722,6.7424083e-13,8.634201e-13,0.70621234,0.70621234,0.86096394,-0.06202667,1.0,1.0,-1.3650213,0.0,0.0,-0.1547264,-68.25111,1.0,0.86096394,0.70621264,2.9804195e-07,1.2649293e-08,2.514442,1.2649293e-08,1.0,1.0,1.0
2.5636,0.5,0.0,59559.695,10065.096,-1.5806351,-1.2639262e-07,0.50302726,0.60047466,-5.06278e-10,-0.10147579,0.99398196,-1.0004055e-09,76.392204,0.0,225.78624,87.884254,-70.353035,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60223895,0.6022223,0.76904446,0.9237958,0.0,-122.32038,45.928177,-314.93228,89.146034,6.7424083e-13,8.508825e-13,0.76904416,0.76904416,0.9237958,-0.062026754,1.0,1.0,-1.3651637,0.0,0.0,-0.1547264,-68.258224,1.0,0.9237958,0.76904446,2.9804195e-07,1.2649293e-08,2.514642,1.2649293e-08,1.0,1.0,1.0
2.5638,0.5,0.0,59559.85,10065.123,-1.5806351,-1.2639262e-07,0.50302666,0.6004753,-5.150586e-10,-0.1014759,0.9939831,-1.0177582e-09,82.34093,0.0,239.98967,87.884254,-76.64889,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022396,0.60222304,0.83187634,0.98662764,0.0,-120.97476,38.633835,-309.35767,69.368004,6.7424083e-13,8.3869386e-13,0.83187604,0.83187604,0.98662764,-0.062026802,1.0,1.0,-1.3653061,0.0,0.0,-0.1547264,-68.26534,1.0,0.98662764,0.83187634,2.9804195e-07,1.2649293e-08,2.514842,1.2649293e-08,1.0,1.0,1.0
2.564,0.5,0.0,59560.01,10065.149,-1.5806351,-1.2639262e-07,0.5030261,0.600476,-5.1816845e-10,-0.101476006,0.9939842,-1.0239056e-09,87.96469,0.0,253.246,87.884254,-82.642265,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60224026,0.6022237,0.89470816,1.0494595,0.0,-119.1517,31.187012,-302.56216,49.31617,6.7424083e-13,8.263286e-13,0.89470786,0.89470786,1.0494595,-0.062026888,1.0,1.0,-1.3654485,0.0,0.0,-0.1547264,-68.27246,1.0,1.0494595,0.89470816,2.9804195e-07,1.2649293e-08,2.515042,1.2649293e-08,1.0,1.0,1.0
2.5642,0.5,0.0,59560.17,10065.177,-1.5806351,-1.2639262e-07,0.50302553,0.6004767,-5.255995e-10,-0.10147613,0.99398535,-1.0385919e-09,93.24132,0.0,265.50293,87.884254,-88.3095,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.602241,0.6022244,0.95754004,1.1122913,0.0,-116.858406,23.617088,-294.57257,29.069662,6.7424083e-13,8.132279e-13,0.95753974,0.95753974,1.1122913,-0.062026955,1.0,1.0,-1.3655908,0.0,0.0,-0.15472639,-68.27957,1.0,1.1122913,0.95754004,2.9804195e-07,1.2649293e-08,2.515242,1.2649293e-08,1.0,1.0,1.0
2.5644,0.5,0.0,59560.33,10065.203,-1.5806351,-1.2639262e-07,0.50302494,0.60047734,-5.27189e-10,-0.10147624,0.9939865,-1.0417351e-09,98.14997,0.0,276.71204,87.884254,-93.62823,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60224164,0.60222507,1.0203719,1.1751232,0.0,-114.10391,15.953942,-285.4204,8.708384,6.7424083e-13,7.9989314e-13,1.0203716,1.0203716,1.1751232,-0.062027022,1.0,1.0,-1.3657331,0.0,0.0,-0.15472639,-68.28669,1.0,1.1751232,1.0203719,2.9804195e-07,1.2649293e-08,2.515442,1.2649293e-08,1.0,1.0,1.0
2.5646,0.5,0.0,59560.49,10065.23,-1.5806351,-1.2639262e-07,0.5030244,0.600478,-5.360361e-10,-0.10147636,0.9939876,-1.0592195e-09,102.67128,0.0,286.82913,87.884254,-98.57746,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022423,0.6022257,1.0832038,1.2379551,0.0,-110.8991,8.227816,-275.1418,-11.687309,6.7424083e-13,7.875193e-13,1.0832034,1.0832034,1.2379551,-0.0620271,1.0,1.0,-1.3658755,0.0,0.0,-0.15472639,-68.29381,1.0,1.2379551,1.0832038,2.9804195e-07,1.2649293e-08,2.515642,1.2649293e-08,1.0,1.0,1.0
2.5648,0.5,0.0,59560.645,10065.257,-1.5806351,-1.2639262e-07,0.5030238,0.6004787,-5.259131e-10,-0.101476476,0.99398875,-1.0392186e-09,106.78741,0.0,295.81424,87.884254,-103.137665,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60224295,0.6022264,1.1460356,1.300787,0.0,-107.25661,0.46920064,-263.77734,-32.036922,6.7424083e-13,7.755008e-13,1.1460353,1.1460353,1.300787,-0.06202716,1.0,1.0,-1.3660178,0.0,0.0,-0.15472639,-68.30093,1.0,1.300787,1.1460356,2.9804195e-07,1.2649293e-08,2.515842,1.2649293e-08,1.0,1.0,1.0
2.565,0.5,0.0,59560.805,10065.284,-1.5806351,-1.2639262e-07,0.5030232,0.60047936,-5.347515e-10,-0.10147658,0.9939899,-1.056686e-09,110.4821,0.0,303.63196,87.884254,-107.29084,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60224366,0.6022271,1.2088674,1.3636187,0.0,-103.19082,-7.2912836,-251.37181,-52.260147,6.7424083e-13,7.633436e-13,1.2088672,1.2088672,1.3636187,-0.062027235,1.0,1.0,-1.3661602,0.0,0.0,-0.15472639,-68.308044,1.0,1.3636187,1.2088674,2.9804195e-07,1.2649293e-08,2.516042,1.2649293e-08,1.0,1.0,1.0
2.5652,0.5,0.0,59560.965,10065.311,-1.5806351,-1.2639262e-07,0.5030227,0.60048,-5.381012e-10,-0.1014767,0.993991,-1.0633074e-09,113.740776,0.0,310.25137,87.884254,-111.0206,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022443,0.60222775,1.2716993,1.4264506,0.0,-98.717766,-15.023009,-237.9742,-72.27717,6.7424083e-13,7.500877e-13,1.271699,1.271699,1.4264506,-0.062027298,1.0,1.0,-1.3663025,0.0,0.0,-0.15472639,-68.31516,1.0,1.4264506,1.2716993,2.9804195e-07,1.2649293e-08,2.516242,1.2649293e-08,1.0,1.0,1.0
2.5654,0.5,0.0,59561.12,10065.338,-1.5806351,-1.2639262e-07,0.5030221,0.6004807,-5.335476e-10,-0.1014768,0.99399215,-1.0543117e-09,116.55058,0.0,315.6464,87.884254,-114.31222,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.602245,0.60222846,1.3345312,1.4892825,0.0,-93.85512,-22.695463,-223.63739,-92.008995,6.7424083e-13,7.3688234e-13,1.3345308,1.3345308,1.4892825,-0.062027376,1.0,1.0,-1.3664448,0.0,0.0,-0.15472639,-68.32228,1.0,1.4892825,1.3345312,2.9804195e-07,1.2649293e-08,2.516442,1.2649293e-08,1.0,1.0,1.0
2.5656,0.5,0.0,59561.28,10065.364,-1.5806351,-1.2639262e-07,0.5030215,0.6004814,-5.312015e-10,-0.10147694,0.9939933,-1.0496783e-09,118.90041,0.0,319.79572,87.884254,-117.1527,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022456,0.6022291,1.3973631,1.5521144,0.0,-88.62205,-30.278366,-208.41795,-111.37774,6.7424083e-13,7.2528485e-13,1.3973627,1.3973627,1.5521144,-0.062027443,1.0,1.0,-1.3665873,0.0,0.0,-0.15472639,-68.3294,1.0,1.5521144,1.3973631,2.9804195e-07,1.2649293e-08,2.516642,1.2649293e-08,1.0,1.0,1.0
2.5658,0.5,0.0,59561.438,10065.392,-1.5806351,-1.2639262e-07,0.50302094,0.60048205,-5.316254e-10,-0.10147704,0.9939944,-1.0505183e-09,120.78101,0.0,322.68292,87.884254,-119.530846,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60224634,0.6022298,1.4601948,1.6149461,0.0,-83.039215,-37.74179,-192.37596,-130.30698,6.7424083e-13,7.1490334e-13,1.4601946,1.4601946,1.6149461,-0.062027503,1.0,1.0,-1.3667296,0.0,0.0,-0.15472639,-68.33652,1.0,1.6149461,1.4601948,2.9804195e-07,1.2649293e-08,2.516842,1.2649293e-08,1.0,1.0,1.0
2.566,0.5,0.0,59561.598,10065.418,-1.5806351,-1.2639262e-07,0.50302035,0.6004827,-5.293071e-10,-0.10147716,0.99399555,-1.0459397e-09,122.184944,0.0,324.2967,87.884254,-121.43726,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.602247,0.6022304,1.5230267,1.677778,0.0,-77.128654,-45.056282,-175.57469,-148.722,6.7424083e-13,7.054163e-13,1.5230265,1.5230265,1.677778,-0.062027574,1.0,1.0,-1.366872,0.0,0.0,-0.15472639,-68.34363,1.0,1.677778,1.5230267,2.9804195e-07,1.2649293e-08,2.517042,1.2649293e-08,1.0,1.0,1.0
2.5662,0.5,0.0,59561.758,10065.445,-1.5806351,-1.2639262e-07,0.5030198,0.6004834,-5.2089194e-10,-0.101477265,0.9939967,-1.0293132e-09,123.10667,0.0,324.63058,87.884254,-122.86442,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60224766,0.60223114,1.5858586,1.7406099,0.0,-70.91369,-52.192974,-158.08049,-166.55011,6.7424083e-13,6.957004e-13,1.5858582,1.5858582,1.7406099,-0.062027644,1.0,1.0,-1.3670143,0.0,0.0,-0.15472639,-68.350746,1.0,1.7406099,1.5858586,2.9804195e-07,1.2649293e-08,2.517242,1.2649293e-08,1.0,1.0,1.0
2.5664,0.5,0.0,59561.914,10065.472,-1.5806351,-1.2639262e-07,0.5030192,0.6004841,-5.249329e-10,-0.101477385,0.9939978,-1.0373006e-09,123.54255,0.0,323.68335,87.884254,-123.806694,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022483,0.6022318,1.6486905,1.8034418,0.0,-64.418846,-59.1237,-139.96237,-183.72096,6.7424083e-13,6.835382e-13,1.6486901,1.6486901,1.8034418,-0.06202772,1.0,1.0,-1.3671566,0.0,0.0,-0.15472639,-68.357864,1.0,1.8034418,1.6486905,2.9804195e-07,1.2649293e-08,2.517442,1.2649293e-08,1.0,1.0,1.0
2.5666,0.5,0.0,59562.074,10065.499,-1.5806351,-1.2639262e-07,0.5030186,0.6004847,-5.3785093e-10,-0.1014775,0.99399894,-1.0628299e-09,123.49086,0.0,321.45865,87.884254,-124.26036,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.602249,0.60223246,1.7115222,1.8662736,0.0,-57.669758,-65.821106,-121.29183,-200.16681,6.7424083e-13,6.70873e-13,1.711522,1.711522,1.8662736,-0.062027793,1.0,1.0,-1.367299,0.0,0.0,-0.15472639,-68.36498,1.0,1.8662736,1.7115222,2.9804195e-07,1.2649293e-08,2.517642,1.2649293e-08,1.0,1.0,1.0
2.5668,0.5,0.0,59562.23,10065.525,-1.5806351,-1.2639262e-07,0.5030181,0.60048544,-5.4692906e-10,-0.10147761,0.9940001,-1.0807715e-09,122.95181,0.0,317.96527,87.884254,-124.22363,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022497,0.6022331,1.7743541,1.9291054,0.0,-50.693054,-72.25876,-102.14258,-215.82271,6.7424083e-13,6.5902167e-13,1.7743539,1.7743539,1.9291054,-0.062027864,1.0,1.0,-1.3674413,0.0,0.0,-0.15472639,-68.3721,1.0,1.9291054,1.7743541,2.9804195e-07,1.2649293e-08,2.517842,1.2649293e-08,1.0,1.0,1.0
2.567,0.5,0.0,59562.39,10065.553,-1.5806351,-1.2639262e-07,0.5030175,0.6004861,-5.458614e-10,-0.101477735,0.9940012,-1.0786642e-09,121.92753,0.0,313.21707,87.884254,-123.69665,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60225034,0.60223377,1.837186,1.9919373,0.0,-43.516273,-78.411255,-82.590164,-230.62689,6.7424083e-13,6.4851054e-13,1.8371857,1.8371857,1.9919373,-0.06202793,1.0,1.0,-1.3675836,0.0,0.0,-0.15472639,-68.37922,1.0,1.9919373,1.837186,2.9804195e-07,1.2649293e-08,2.518042,1.2649293e-08,1.0,1.0,1.0
2.5672,0.5,0.0,59562.547,10065.579,-1.5806351,-1.2639262e-07,0.5030169,0.60048676,-5.438592e-10,-0.10147784,0.99400234,-1.07471e-09,120.42205,0.0,307.2327,87.884254,-122.68148,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.602251,0.6022345,1.9000179,2.054769,0.0,-36.16774,-84.25431,-62.711765,-244.52094,6.7424083e-13,6.384551e-13,1.9000175,1.9000175,2.054769,-0.06202801,1.0,1.0,-1.367726,0.0,0.0,-0.15472639,-68.38634,1.0,2.054769,1.9000179,2.9804195e-07,1.2649293e-08,2.518242,1.2649293e-08,1.0,1.0,1.0
2.5674,0.5,0.0,59562.707,10065.606,-1.5806351,-1.2639262e-07,0.50301635,0.6004874,-5.515798e-10,-0.10147796,0.9940035,-1.089969e-09,118.441315,0.0,300.0358,87.884254,-121.18215,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022517,0.60223514,1.9628497,2.117601,0.0,-28.676449,-89.76487,-42.585827,-257.44998,6.7424083e-13,6.26694e-13,1.9628494,1.9628494,2.117601,-0.062028065,1.0,1.0,-1.3678683,0.0,0.0,-0.15472639,-68.393456,1.0,2.117601,1.9628497,2.9804195e-07,1.2649293e-08,2.518442,1.2649293e-08,1.0,1.0,1.0
2.5676,0.5,0.0,59562.863,10065.633,-1.5806351,-1.2639262e-07,0.50301576,0.60048807,-5.6386706e-10,-0.10147806,0.9940046,-1.1142522e-09,115.99315,0.0,291.65482,87.884254,-119.20456,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60225236,0.60223585,2.0256815,2.1804328,0.0,-21.07197,-94.92117,-22.291773,-269.36304,6.7424083e-13,6.140582e-13,2.0256813,2.0256813,2.1804328,-0.06202815,1.0,1.0,-1.3680108,0.0,0.0,-0.15472639,-68.40057,1.0,2.1804328,2.0256815,2.9804195e-07,1.2649293e-08,2.518642,1.2649293e-08,1.0,1.0,1.0
2.5678,0.5,0.0,59563.023,10065.66,-1.5806351,-1.2639262e-07,0.5030152,0.6004888,-5.630737e-10,-0.10147818,0.99400574,-1.112687e-09,113.0872,0.0,282.12274,87.884254,-116.75652,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.602253,0.6022365,2.0885134,2.2432647,0.0,-13.384312,-99.70288,-1.9096999,-280.21304,6.7424083e-13,6.0239135e-13,2.0885131,2.0885131,2.2432647,-0.062028214,1.0,1.0,-1.3681531,0.0,0.0,-0.15472639,-68.40769,1.0,2.2432647,2.0885134,2.9804195e-07,1.2649293e-08,2.518842,1.2649293e-08,1.0,1.0,1.0
2.568,0.5,0.0,59563.18,10065.687,-1.5806351,-1.2639262e-07,0.5030146,0.60048944,-5.6772614e-10,-0.10147829,0.9940069,-1.1218833e-09,109.73493,0.0,271.47726,87.884254,-113.847694,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022537,0.60223716,2.1513453,2.3060966,0.0,-5.6438146,-104.09112,18.479956,-289.9572,6.7424083e-13,5.9159204e-13,2.151345,2.151345,2.3060966,-0.062028274,1.0,1.0,-1.3682954,0.0,0.0,-0.15472639,-68.4148,1.0,2.3060966,2.1513453,2.9804195e-07,1.2649293e-08,2.519042,1.2649293e-08,1.0,1.0,1.0
2.5682,0.5,0.0,59563.34,10065.713,-1.5806351,-1.2639262e-07,0.503014,0.6004901,-5.7886673e-10,-0.10147841,0.994008,-1.1439009e-09,105.94959,0.0,259.76035,87.884254,-110.489555,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60225433,0.6022378,2.2141771,2.3689284,0.0,2.118973,-108.068565,38.796726,-298.55707,6.7424083e-13,5.8088967e-13,2.214177,2.214177,2.3689284,-0.062028345,1.0,1.0,-1.3684378,0.0,0.0,-0.15472639,-68.42192,1.0,2.3689284,2.2141771,2.9804195e-07,1.2649293e-08,2.519242,1.2649293e-08,1.0,1.0,1.0
2.5684,0.5,0.0,59563.496,10065.74,-1.5806351,-1.2639262e-07,0.5030135,0.60049075,-5.8827293e-10,-0.10147853,0.99400914,-1.1624911e-09,101.74611,0.0,247.01826,87.884254,-106.69536,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60225505,0.60223854,2.277009,2.4317603,0.0,9.873415,-111.61952,58.960426,-305.9787,6.7424083e-13,5.718436e-13,2.2770088,2.2770088,2.4317603,-0.062028423,1.0,1.0,-1.3685801,0.0,0.0,-0.15472639,-68.42904,1.0,2.4317603,2.277009,2.9804195e-07,1.2649293e-08,2.519442,1.2649293e-08,1.0,1.0,1.0
2.5686,0.5,0.0,59563.656,10065.767,-1.5809963,-5.1858745e-08,0.5030129,0.60049146,-5.8730315e-10,-0.101478636,0.99401027,-1.1605774e-09,97.14107,0.0,233.30127,87.884254,-102.48007,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022557,0.6022392,2.339841,2.4945922,0.0,17.58891,-114.72997,78.89149,-312.19275,6.7424083e-13,5.636896e-13,2.3398404,2.3398404,2.4945922,-0.062028494,1.0,1.0,-1.3687224,0.0,0.0,-0.15472639,-68.43616,1.0,2.4945922,2.339841,2.9804195e-07,1.2649293e-08,2.519642,1.2649293e-08,1.0,1.0,1.0
2.5688,0.5,0.0,59563.812,10065.794,-1.5809963,-5.1858745e-08,0.50301236,0.6004921,-5.8984906e-10,-0.10147875,0.9940114,-1.1656109e-09,92.15264,0.0,218.66351,87.884254,-97.86033,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60225636,0.60223985,2.4026728,2.557424,0.0,25.235004,-117.38765,98.51124,-317.17474,6.7424083e-13,5.5340395e-13,2.4026723,2.4026723,2.557424,-0.062028553,1.0,1.0,-1.3688648,0.0,0.0,-0.15472637,-68.443275,1.0,2.557424,2.4026728,2.9804195e-07,1.2649293e-08,2.519842,1.2649293e-08,1.0,1.0,1.0
2.569,0.5,0.0,59563.973,10065.82,-1.5809963,-5.1858745e-08,0.50301176,0.6004928,-5.823658e-10,-0.10147886,0.99401253,-1.1508259e-09,86.80052,0.0,203.16275,87.884254,-92.85437,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.602257,0.6022405,2.4655044,2.620256,0.0,32.781525,-119.58205,117.742256,-320.905,6.7424083e-13,5.4155096e-13,2.4655042,2.4655042,2.620256,-0.062028628,1.0,1.0,-1.3690071,0.0,0.0,-0.15472637,-68.45039,1.0,2.620256,2.4655044,2.9804195e-07,1.2649293e-08,2.520042,1.2649293e-08,1.0,1.0,1.0
2.5692,0.5,0.0,59564.13,10065.848,-1.5809963,-5.1858745e-08,0.50301117,0.6004935,-5.798042e-10,-0.10147897,0.99401367,-1.1457664e-09,81.10583,0.0,186.86017,87.884254,-87.48194,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60225767,0.6022412,2.5283363,2.6830876,0.0,40.198692,-121.30452,136.50864,-323.3688,6.7424083e-13,5.305907e-13,2.528336,2.528336,2.6830876,-0.062028684,1.0,1.0,-1.3691494,0.0,0.0,-0.15472637,-68.45751,1.0,2.6830876,2.5283363,2.9804195e-07,1.2649293e-08,2.520242,1.2649293e-08,1.0,1.0,1.0
2.5694,0.5,0.0,59564.29,10065.874,-1.5809963,-5.1858745e-08,0.50301063,0.60049415,-5.732089e-10,-0.10147909,0.9940148,-1.1327359e-09,75.091034,0.0,169.8201,87.884254,-81.76426,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022584,0.6022419,2.5911682,2.7459195,0.0,47.457226,-122.548256,154.73633,-324.55643,6.7424083e-13,5.206442e-13,2.591168,2.591168,2.7459195,-0.062028762,1.0,1.0,-1.3692918,0.0,0.0,-0.15472637,-68.46463,1.0,2.7459195,2.5911682,2.9804195e-07,1.2649293e-08,2.520442,1.2649293e-08,1.0,1.0,1.0
2.5696,0.5,0.0,59564.445,10065.9,-1.5809963,-5.1858745e-08,0.50301003,0.6004948,-5.7362354e-10,-0.10147921,0.99401593,-1.1335577e-09,68.77988,0.0,152.10979,87.884254,-75.72387,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60225904,0.6022425,2.654,2.8087513,0.0,54.528484,-123.30836,172.35338,-324.46317,6.7424083e-13,5.112754e-13,2.6539998,2.6539998,2.8087513,-0.062028833,1.0,1.0,-1.3694342,0.0,0.0,-0.15472637,-68.47175,1.0,2.8087513,2.654,2.9804195e-07,1.2649293e-08,2.520642,1.2649293e-08,1.0,1.0,1.0
2.5698,0.5,0.0,59564.6,10065.928,-1.5809963,-5.1858745e-08,0.5030095,0.60049546,-5.689675e-10,-0.10147931,0.99401706,-1.1243594e-09,62.19726,0.0,133.79913,87.884254,-69.38462,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022597,0.6022432,2.716832,2.8715832,0.0,61.38456,-123.58182,189.29028,-323.08942,6.7424083e-13,5.000661e-13,2.7168317,2.7168317,2.8715832,-0.062028904,1.0,1.0,-1.3695766,0.0,0.0,-0.15472637,-68.47886,1.0,2.8715832,2.716832,2.9804195e-07,1.2649293e-08,2.520842,1.2649293e-08,1.0,1.0,1.0
2.57,0.5,0.0,59564.76,10065.954,-1.5809963,-5.1858745e-08,0.5030089,0.6004961,-5.610221e-10,-0.10147943,0.9940182,-1.1086607e-09,55.369167,0.0,114.96039,87.884254,-62.771526,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60226035,0.6022439,2.7796638,2.934415,0.0,67.99839,-123.36756,205.48016,-320.44055,6.7424083e-13,4.888169e-13,2.7796636,2.7796636,2.934415,-0.06202898,1.0,1.0,-1.3697189,0.0,0.0,-0.15472637,-68.48598,1.0,2.934415,2.7796638,2.9804195e-07,1.2649293e-08,2.521042,1.2649293e-08,1.0,1.0,1.0
2.5702,0.5,0.0,59564.918,10065.981,-1.5809963,-5.1858745e-08,0.5030083,0.6004968,-5.5061455e-10,-0.10147954,0.9940193,-1.0880964e-09,48.32254,0.0,95.66791,87.884254,-55.910686,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60226107,0.60224456,2.8424957,2.997247,0.0,74.34388,-122.66642,220.85916,-316.52707,6.7424083e-13,4.7713905e-13,2.8424954,2.8424954,2.997247,-0.06202905,1.0,1.0,-1.3698612,0.0,0.0,-0.15472637,-68.493095,1.0,2.997247,2.8424957,2.9804195e-07,1.2649293e-08,2.521242,1.2649293e-08,1.0,1.0,1.0
2.5704,0.5,0.0,59565.08,10066.008,-1.5809963,-5.1858745e-08,0.50300777,0.6004975,-5.39106e-10,-0.10147966,0.99402046,-1.0653561e-09,41.08519,0.0,75.99782,87.884254,-48.829178,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022617,0.6022452,2.9053276,3.0600789,0.0,80.39598,-121.48117,235.36655,-311.36438,6.7424083e-13,4.6569524e-13,2.9053273,2.9053273,3.0600789,-0.062029116,1.0,1.0,-1.3700036,0.0,0.0,-0.15472637,-68.50021,1.0,3.0600789,2.9053276,2.9804195e-07,1.2649293e-08,2.521442,1.2649293e-08,1.0,1.0,1.0
2.5706,0.5,0.0,59565.234,10066.034,-1.5809963,-5.1858745e-08,0.5030072,0.60049814,-5.366796e-10,-0.101479776,0.9940216,-1.0605635e-09,33.68568,0.0,56.02776,87.884254,-41.55495,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.6022624,0.60224587,2.9681594,3.1229107,0.0,86.13081,-119.81649,248.94508,-304.97284,6.7424083e-13,4.5464373e-13,2.968159,2.968159,3.1229107,-0.06202918,1.0,1.0,-1.3701459,0.0,0.0,-0.15472637,-68.50733,1.0,3.1229107,2.9681594,2.9804195e-07,1.2649293e-08,2.521642,1.2649293e-08,1.0,1.0,1.0
2.5708,0.5,0.0,59565.395,10066.062,-1.5809963,-5.1858745e-08,0.50300664,0.6004988,-5.33453e-10,-0.10147989,0.9940227,-1.0541897e-09,26.153212,0.0,35.83654,87.884254,-34.116703,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.54184,1.0,0.60226303,0.6022466,3.0309913,3.1857426,0.0,91.525734,-117.67895,261.54117,-297.37772,6.7424083e-13,4.431137e-13,3.0309908,3.0309908,3.1857426,-0.062029257,1.0,1.0,-1.3702883,0.0,0.0,-0.15472637,-68.51445,1.0,3.1857426,3.0309913,2.9804195e-07,1.2649293e-08,2.521842,1.2649293e-08,1.0,1.0,1.0
2.571,0.5,0.0,59565.55,10066.088,-1.5809963,-5.1858745e-08,0.50300604,0.60049945,-5.316942e-10,-0.10148001,0.99402386,-1.0507164e-09,18.51751,0.0,15.503846,87.89422,-26.543798,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022637,0.60224724,3.093823,3.2485743,0.0,96.559456,-115.076965,273.10513,-288.60898,6.7424083e-13,4.327615e-13,3.0938227,3.0938227,3.2485743,-0.062029317,1.0,1.0,-1.3704306,0.0,0.0,-0.15472637,-68.52157,1.0,3.2485743,3.093823,2.9804195e-07,1.2649293e-08,2.522042,1.2649293e-08,1.0,1.0,1.0
2.5712,0.5,0.0,59565.707,10066.114,-1.5809963,-5.1858745e-08,0.50300545,0.60050017,-5.176973e-10,-0.101480104,0.994025,-1.0230584e-09,10.808712,0.0,-4.890081,87.89422,-18.86612,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022644,0.6022479,3.1566548,3.3114061,0.0,101.21212,-112.02083,283.59125,-278.70117,6.7424083e-13,4.2287978e-13,3.1566546,3.1566546,3.3114061,-0.06202938,1.0,1.0,-1.3705729,0.0,0.0,-0.15472637,-68.52869,1.0,3.3114061,3.1566548,2.9804195e-07,1.2649293e-08,2.522242,1.2649293e-08,1.0,1.0,1.0
2.5714,0.5,0.0,59565.867,10066.142,-1.5809963,-5.1858745e-08,0.5030049,0.6005008,-4.996436e-10,-0.10148023,0.9940261,-9.873835e-10,3.0572402,0.0,-25.264755,87.89422,-11.113969,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60226506,0.60224855,3.2194867,3.374238,0.0,105.46535,-108.52258,292.95822,-267.69345,6.7424083e-13,4.129398e-13,3.2194865,3.2194865,3.374238,-0.06202945,1.0,1.0,-1.3707154,0.0,0.0,-0.15472637,-68.535805,1.0,3.374238,3.2194867,2.9804195e-07,1.2649293e-08,2.522442,1.2649293e-08,1.0,1.0,1.0
2.5716,0.5,0.0,59566.023,10066.168,-1.5809963,-5.1858745e-08,0.5030043,0.6005015,-4.9985827e-10,-0.10148034,0.9940272,-9.878101e-10,-4.7063146,0.0,-45.539764,87.89422,-3.317938,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022657,0.60224926,3.2823186,3.43707,0.0,109.30236,-104.59605,301.16904,-255.62926,6.7424083e-13,4.0242213e-13,3.2823184,3.2823184,3.43707,-0.06202953,1.0,1.0,-1.3708577,0.0,0.0,-0.15472637,-68.542915,1.0,3.43707,3.2823186,2.9804195e-07,1.2649293e-08,2.522642,1.2649293e-08,1.0,1.0,1.0
2.5718,0.5,0.0,59566.18,10066.194,-1.5809963,-5.1858745e-08,0.5030038,0.60050213,-5.003039e-10,-0.10148045,0.99402833,-9.88693e-10,-12.451313,0.0,-65.63509,87.89422,4.4912043,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022664,0.6022499,3.3451505,3.4999018,0.0,112.708015,-100.25671,308.19128,-242.55617,6.7424083e-13,3.92744e-13,3.3451502,3.3451502,3.4999018,-0.062029604,1.0,1.0,-1.371,0.0,0.0,-0.15472637,-68.55003,1.0,3.4999018,3.3451505,2.9804195e-07,1.2649293e-08,2.522842,1.2649293e-08,1.0,1.0,1.0
2.572,0.5,0.0,59566.34,10066.222,-1.5809963,-5.1858745e-08,0.5030032,0.6005028,-4.9933313e-10,-0.10148056,0.99402946,-9.867768e-10,-20.147188,0.0,-85.47144,87.89422,12.2826395,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.602267,0.6022506,3.4079823,3.5627337,0.0,115.66888,-95.52169,313.99725,-228.5258,6.7424083e-13,3.8420122e-13,3.407982,3.407982,3.5627337,-0.06202968,1.0,1.0,-1.3711424,0.0,0.0,-0.15472637,-68.55715,1.0,3.5627337,3.4079823,2.9804195e-07,1.2649293e-08,2.523042,1.2649293e-08,1.0,1.0,1.0
2.5722,0.5,0.0,59566.496,10066.248,-1.5809963,-5.1858745e-08,0.50300264,0.60050344,-5.065534e-10,-0.10148067,0.9940306,-1.0010476e-09,-27.76357,0.0,-104.97051,87.89422,20.025618,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022677,0.6022513,3.4708142,3.6255655,0.0,118.17325,-90.409676,318.56403,-213.5935,6.7424083e-13,3.756732e-13,3.470814,3.470814,3.6255655,-0.062029734,1.0,1.0,-1.3712847,0.0,0.0,-0.15472637,-68.56427,1.0,3.6255655,3.4708142,2.9804195e-07,1.2649293e-08,2.523242,1.2649293e-08,1.0,1.0,1.0
2.5724,0.5,0.0,59566.652,10066.274,-1.5809963,-5.1858745e-08,0.50300205,0.60050416,-5.0988247e-10,-0.1014808,0.9940317,-1.0076289e-09,-35.270397,0.0,-124.05536,87.89422,27.68958,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022684,0.6022519,3.533646,3.6883974,0.0,120.21124,-84.94085,321.8736,-197.81822,6.7424083e-13,3.6667108e-13,3.5336456,3.5336456,3.6883974,-0.062029816,1.0,1.0,-1.371427,0.0,0.0,-0.15472637,-68.57139,1.0,3.6883974,3.533646,2.9804195e-07,1.2649293e-08,2.523442,1.2649293e-08,1.0,1.0,1.0
2.5726,0.5,0.0,59566.812,10066.302,-1.5809963,-5.1858745e-08,0.50300145,0.6005048,-5.25705e-10,-0.10148091,0.99403286,-1.0388996e-09,-42.638046,0.0,-142.65065,87.89422,35.24428,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60226905,0.6022526,3.596478,3.7512293,0.0,121.77483,-79.13679,323.91287,-181.2622,6.7424083e-13,3.5723272e-13,3.5964775,3.5964775,3.7512293,-0.062029883,1.0,1.0,-1.3715694,0.0,0.0,-0.15472637,-68.57851,1.0,3.7512293,3.596478,2.9804195e-07,1.2649293e-08,2.523642,1.2649293e-08,1.0,1.0,1.0
2.5728,0.5,0.0,59566.97,10066.328,-1.5809963,-5.1858745e-08,0.5030009,0.6005055,-5.2779137e-10,-0.10148101,0.994034,-1.0430251e-09,-49.837437,0.0,-160.68301,87.89422,42.65991,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022697,0.60225326,3.6593099,3.814061,0.0,122.85783,-73.02039,324.6738,-163.9908,6.7424083e-13,3.4901552e-13,3.6593094,3.6593094,3.814061,-0.062029954,1.0,1.0,-1.3717117,0.0,0.0,-0.15472637,-68.585625,1.0,3.814061,3.6593099,2.9804195e-07,1.2649293e-08,2.523842,1.2649293e-08,1.0,1.0,1.0
2.573,0.5,0.0,59567.125,10066.3545,-1.5809963,-5.1858745e-08,0.5030003,0.6005061,-5.3512683e-10,-0.10148114,0.9940351,-1.057524e-09,-56.84016,0.0,-178.08127,87.89422,49.907192,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60227036,0.6022539,3.7221415,3.8768928,0.0,123.45596,-66.61581,324.1534,-146.07214,6.7424083e-13,3.4173608e-13,3.7221413,3.7221413,3.8768928,-0.062030014,1.0,1.0,-1.3718541,0.0,0.0,-0.15472637,-68.59274,1.0,3.8768928,3.7221415,2.9804195e-07,1.2649293e-08,2.524042,1.2649293e-08,1.0,1.0,1.0
2.5732,0.5,0.0,59567.285,10066.382,-1.5809963,-5.1858745e-08,0.5029998,0.6005068,-5.352882e-10,-0.101481244,0.99403626,-1.0578451e-09,-63.618576,0.0,-194.77676,87.89422,56.95753,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.602271,0.6022546,3.7849734,3.9397247,0.0,123.56688,-59.948303,322.35373,-127.57697,6.7424083e-13,3.3534533e-13,3.7849731,3.7849731,3.9397247,-0.062030077,1.0,1.0,-1.3719964,0.0,0.0,-0.15472636,-68.59986,1.0,3.9397247,3.7849734,2.9804195e-07,1.2649293e-08,2.524242,1.2649293e-08,1.0,1.0,1.0
2.5734,0.5,0.0,59567.44,10066.408,-1.5809963,-5.1858745e-08,0.5029992,0.6005075,-5.3935467e-10,-0.101481356,0.9940374,-1.0658838e-09,-70.145935,0.0,-210.70358,87.89422,63.783096,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022717,0.6022553,3.8478053,4.002557,0.0,123.19013,-53.044197,319.28186,-108.57827,6.7424083e-13,3.276463e-13,3.847805,3.847805,4.002557,-0.06203014,1.0,1.0,-1.3721389,0.0,0.0,-0.15472636,-68.60698,1.0,4.002557,3.8478053,2.9804195e-07,1.2649293e-08,2.524442,1.2649293e-08,1.0,1.0,1.0
2.5736,0.5,0.0,59567.598,10066.435,-1.5809963,-5.1858745e-08,0.50299865,0.60050815,-5.399679e-10,-0.10148147,0.9940385,-1.0670981e-09,-76.39647,0.0,-225.7989,87.89422,70.35696,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022724,0.60225594,3.9106371,4.0653887,0.0,122.3272,-45.930737,314.94992,-89.15102,6.7424083e-13,3.2064295e-13,3.910637,3.910637,4.0653887,-0.06203022,1.0,1.0,-1.3722812,0.0,0.0,-0.15472636,-68.61409,1.0,4.0653887,3.9106371,2.9804195e-07,1.2649293e-08,2.524642,1.2649293e-08,1.0,1.0,1.0
2.5738,0.5,0.0,59567.758,10066.462,-1.5809963,-5.1858745e-08,0.50299805,0.6005088,-5.3998755e-10,-0.101481594,0.9940396,-1.0671394e-09,-82.34552,0.0,-240.00313,87.89422,76.65317,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60227305,0.6022566,3.973469,4.12822,0.0,120.98151,-38.63599,309.375,-69.37188,6.7424083e-13,3.1310984e-13,3.9734688,3.9734688,4.12822,-0.062030282,1.0,1.0,-1.3724235,0.0,0.0,-0.15472636,-68.62121,1.0,4.12822,3.973469,2.9804195e-07,1.2649293e-08,2.524842,1.2649293e-08,1.0,1.0,1.0
2.574,0.5,0.0,59567.914,10066.488,-1.5809963,-5.1858745e-08,0.5029975,0.60050946,-5.495032e-10,-0.1014817,0.9940407,-1.085947e-09,-87.9696,0.0,-253.2602,87.89422,82.64687,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022737,0.6022573,4.0363007,4.191052,0.0,119.15835,-31.18875,302.57913,-49.31892,6.7424083e-13,3.0604065e-13,4.0363007,4.0363007,4.191052,-0.06203036,1.0,1.0,-1.3725659,0.0,0.0,-0.15472636,-68.62833,1.0,4.191052,4.0363007,2.9804195e-07,1.2649293e-08,2.525042,1.2649293e-08,1.0,1.0,1.0
2.5742,0.5,0.0,59568.07,10066.515,-1.5809963,-5.1858745e-08,0.5029969,0.6005102,-5.465681e-10,-0.10148181,0.99404186,-1.080149e-09,-93.24651,0.0,-265.5178,87.89422,88.31442,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60227436,0.60225797,4.0991325,4.253884,0.0,116.86492,-23.618404,294.58908,-29.07128,6.7424083e-13,2.982072e-13,4.0991325,4.0991325,4.253884,-0.062030435,1.0,1.0,-1.3727082,0.0,0.0,-0.15472636,-68.635445,1.0,4.253884,4.0991325,2.9804195e-07,1.2649293e-08,2.525242,1.2649293e-08,1.0,1.0,1.0
2.5744,0.5,0.0,59568.227,10066.541,-1.5809963,-5.1858745e-08,0.5029963,0.60051084,-5.4472094e-10,-0.10148192,0.994043,-1.0765009e-09,-98.15544,0.0,-276.72754,87.89422,93.633446,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.602275,0.6022586,4.1619644,4.3167157,0.0,114.11027,-15.95483,285.4364,-8.708859,6.7424083e-13,2.883612e-13,4.1619644,4.1619644,4.3167157,-0.06203049,1.0,1.0,-1.3728505,0.0,0.0,-0.15472636,-68.64256,1.0,4.3167157,4.1619644,2.9804195e-07,1.2649293e-08,2.525442,1.2649293e-08,1.0,1.0,1.0
2.5746,0.5,0.0,59568.387,10066.568,-1.5809963,-5.1858745e-08,0.5029958,0.6005115,-5.4329075e-10,-0.101482034,0.9940441,-1.0736769e-09,-102.677,0.0,-286.84518,87.89422,98.582954,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60227567,0.6022593,4.2247963,4.3795476,0.0,110.90527,-8.228273,275.15723,11.687975,6.7424083e-13,2.7881338e-13,4.2247963,4.2247963,4.3795476,-0.06203056,1.0,1.0,-1.3729929,0.0,0.0,-0.15472636,-68.64968,1.0,4.3795476,4.2247963,2.9804195e-07,1.2649293e-08,2.525642,1.2649293e-08,1.0,1.0,1.0
2.5748,0.5,0.0,59568.543,10066.595,-1.5809963,-5.1858745e-08,0.5029952,0.60051215,-5.3547505e-10,-0.10148216,0.99404526,-1.0582336e-09,-106.79336,0.0,-295.8308,87.89422,103.14341,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022764,0.60225993,4.287628,4.4423795,0.0,107.26258,-0.4692263,263.79208,32.038727,6.7424083e-13,2.714984e-13,4.287628,4.287628,4.4423795,-0.06203063,1.0,1.0,-1.3731352,0.0,0.0,-0.15472636,-68.6568,1.0,4.4423795,4.287628,2.9804195e-07,1.2649293e-08,2.525842,1.2649293e-08,1.0,1.0,1.0
2.575,0.5,0.0,59568.7,10066.621,-1.5809963,-5.1858745e-08,0.50299466,0.6005128,-5.3087523e-10,-0.10148227,0.9940464,-1.0491455e-09,-110.48825,0.0,-303.64896,87.89422,107.29682,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60227704,0.6022606,4.35046,4.5052114,0.0,103.19656,7.29169,251.38586,52.263084,6.7424083e-13,2.6572836e-13,4.35046,4.35046,4.5052114,-0.06203071,1.0,1.0,-1.3732775,0.0,0.0,-0.15472636,-68.66392,1.0,4.5052114,4.35046,2.9804195e-07,1.2649293e-08,2.526042,1.2649293e-08,1.0,1.0,1.0
2.5752,0.5,0.0,59568.855,10066.648,-1.5809963,-5.1858745e-08,0.50299406,0.60051346,-5.2317073e-10,-0.101482384,0.99404746,-1.0339218e-09,-113.74711,0.0,-310.26874,87.89422,111.02678,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022777,0.6022613,4.413292,4.568043,0.0,98.72327,15.023847,237.98752,72.28123,6.7424083e-13,2.622356e-13,4.4132915,4.4132915,4.568043,-0.06203078,1.0,1.0,-1.3734199,0.0,0.0,-0.15472636,-68.671036,1.0,4.568043,4.413292,2.9804195e-07,1.2649293e-08,2.526242,1.2649293e-08,1.0,1.0,1.0
2.5754,0.5,0.0,59569.016,10066.675,-1.5809963,-5.1858745e-08,0.5029935,0.6005142,-5.152656e-10,-0.10148248,0.9940486,-1.0183016e-09,-116.55707,0.0,-315.66406,87.89422,114.31858,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60227835,0.60226196,4.476124,4.630875,0.0,93.860344,22.696728,223.6499,92.01415,6.7424083e-13,2.5739035e-13,4.4761233,4.4761233,4.630875,-0.06203085,1.0,1.0,-1.3735623,0.0,0.0,-0.15472636,-68.67815,1.0,4.630875,4.476124,2.9804195e-07,1.2649293e-08,2.526442,1.2649293e-08,1.0,1.0,1.0
2.5756,0.5,0.0,59569.17,10066.701,-1.5809963,-5.1858745e-08,0.5029929,0.6005148,-5.0440435e-10,-0.10148261,0.9940497,-9.968392e-10,-118.907036,0.0,-319.8136,87.89422,117.159225,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.602279,0.6022626,4.5389557,4.693707,0.0,88.62698,30.280052,208.42961,111.38398,6.7424083e-13,2.488221e-13,4.538955,4.538955,4.693707,-0.06203092,1.0,1.0,-1.3737047,0.0,0.0,-0.15472636,-68.685265,1.0,4.693707,4.5389557,2.9804195e-07,1.2649293e-08,2.526642,1.2649293e-08,1.0,1.0,1.0
2.5758,0.5,0.0,59569.33,10066.728,-1.5809963,-5.1858745e-08,0.5029924,0.6005155,-4.9420423e-10,-0.10148271,0.99405086,-9.766832e-10,-120.787735,0.0,-322.701,87.89422,119.5375,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60227966,0.6022633,4.6017876,4.756539,0.0,83.04384,37.743893,192.3867,130.31427,6.7424083e-13,2.3982506e-13,4.601787,4.601787,4.756539,-0.062030975,1.0,1.0,-1.373847,0.0,0.0,-0.15472636,-68.69238,1.0,4.756539,4.6017876,2.9804195e-07,1.2649293e-08,2.526842,1.2649293e-08,1.0,1.0,1.0
2.576,0.5,0.0,59569.484,10066.755,-1.5809963,-5.1858745e-08,0.5029918,0.60051614,-4.9069615e-10,-0.10148282,0.994052,-9.697524e-10,-122.19174,0.0,-324.31482,87.89422,121.444016,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022804,0.602264,4.6646194,4.8193707,0.0,77.13295,45.058792,175.5845,148.73032,6.7424083e-13,2.307929e-13,4.664619,4.664619,4.8193707,-0.06203105,1.0,1.0,-1.3739893,0.0,0.0,-0.15472636,-68.6995,1.0,4.8193707,4.6646194,2.9804195e-07,1.2649293e-08,2.527042,1.2649293e-08,1.0,1.0,1.0
2.5762,0.5,0.0,59569.64,10066.781,-1.5809963,-5.1858745e-08,0.50299126,0.6005168,-4.833651e-10,-0.101482935,0.9940531,-9.552664e-10,-123.11352,0.0,-324.64874,87.89422,122.87126,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60228103,0.60226464,4.7274513,4.8822026,0.0,70.91763,52.195877,158.08931,166.55943,6.7424083e-13,2.2290724e-13,4.727451,4.727451,4.8822026,-0.062031113,1.0,1.0,-1.3741317,0.0,0.0,-0.15472636,-68.70662,1.0,4.8822026,4.7274513,2.9804195e-07,1.2649293e-08,2.527242,1.2649293e-08,1.0,1.0,1.0
2.5764,0.5,0.0,59569.797,10066.808,-1.5809963,-5.1858745e-08,0.50299066,0.6005175,-4.8907633e-10,-0.10148306,0.99405426,-9.665555e-10,-123.549416,0.0,-323.70142,87.89422,123.81358,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022817,0.6022653,4.790283,4.9450345,0.0,64.42243,59.126987,139.97018,183.73125,6.7424083e-13,2.1539987e-13,4.7902827,4.7902827,4.9450345,-0.062031195,1.0,1.0,-1.374274,0.0,0.0,-0.15472636,-68.71374,1.0,4.9450345,4.790283,2.9804195e-07,1.2649293e-08,2.527442,1.2649293e-08,1.0,1.0,1.0
2.5766,0.5,0.0,59569.957,10066.834,-1.5809963,-5.1858745e-08,0.5029901,0.60051817,-4.827079e-10,-0.10148316,0.99405533,-9.539717e-10,-123.49773,0.0,-321.4766,87.89422,124.26727,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60228235,0.60226595,4.853115,5.0078664,0.0,57.672962,65.82477,121.2986,200.178,6.7424083e-13,2.0566482e-13,4.8531146,4.8531146,5.0078664,-0.062031247,1.0,1.0,-1.3744164,0.0,0.0,-0.15472636,-68.720856,1.0,5.0078664,4.853115,2.9804195e-07,1.2649293e-08,2.527642,1.2649293e-08,1.0,1.0,1.0
2.5768,0.5,0.0,59570.113,10066.86,-1.5809963,-5.1858745e-08,0.50298953,0.6005188,-4.852133e-10,-0.101483285,0.99405646,-9.589254e-10,-122.95865,0.0,-317.98303,87.89422,124.23054,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.602283,0.6022666,4.915947,5.0706983,0.0,50.695873,72.26278,102.14827,215.83478,6.7424083e-13,1.9579737e-13,4.9159465,4.9159465,5.0706983,-0.062031325,1.0,1.0,-1.3745587,0.0,0.0,-0.15472636,-68.727974,1.0,5.0706983,4.915947,2.9804195e-07,1.2649293e-08,2.527842,1.2649293e-08,1.0,1.0,1.0
2.577,0.5,0.0,59570.27,10066.888,-1.5809963,-5.1858745e-08,0.50298893,0.6005195,-4.906543e-10,-0.10148339,0.9940576,-9.696806e-10,-121.93431,0.0,-313.23456,87.89422,123.70352,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60228366,0.6022673,4.978779,5.13353,0.0,43.518692,78.41562,82.59477,230.63979,6.7424083e-13,1.8750392e-13,4.9787784,4.9787784,5.13353,-0.06203139,1.0,1.0,-1.374701,0.0,0.0,-0.15472636,-68.73509,1.0,5.13353,4.978779,2.9804195e-07,1.2649293e-08,2.528042,1.2649293e-08,1.0,1.0,1.0
2.5772,0.5,0.0,59570.426,10066.914,-1.5809963,-5.1858745e-08,0.5029884,0.60052013,-4.923332e-10,-0.1014835,0.9940587,-9.730008e-10,-120.42875,0.0,-307.24985,87.89422,122.6883,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022843,0.602268,5.0416107,5.196362,0.0,36.169746,84.258995,62.715256,244.53459,6.7424083e-13,1.8078048e-13,5.0416102,5.0416102,5.196362,-0.062031467,1.0,1.0,-1.3748434,0.0,0.0,-0.15472636,-68.7422,1.0,5.196362,5.0416107,2.9804195e-07,1.2649293e-08,2.528242,1.2649293e-08,1.0,1.0,1.0
2.5774,0.5,0.0,59570.582,10066.94,-1.5809963,-5.1858745e-08,0.5029878,0.6005208,-4.986831e-10,-0.10148361,0.99405986,-9.855524e-10,-118.4479,0.0,-300.05255,87.89422,121.18889,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60228497,0.60226864,5.1044426,5.259194,0.0,28.678041,89.76986,42.588192,257.46436,6.7424083e-13,1.7416143e-13,5.104442,5.104442,5.259194,-0.062031526,1.0,1.0,-1.3749858,0.0,0.0,-0.15472636,-68.74932,1.0,5.259194,5.1044426,2.9804195e-07,1.2649293e-08,2.528442,1.2649293e-08,1.0,1.0,1.0
2.5776,0.5,0.0,59570.74,10066.967,-1.5809963,-5.1858745e-08,0.50298727,0.6005215,-4.9411086e-10,-0.101483725,0.994061,-9.765184e-10,-115.99959,0.0,-291.67108,87.89422,119.21119,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022857,0.6022693,5.167274,5.3220253,0.0,21.07314,94.92645,22.293007,269.37808,6.7424083e-13,1.6696236e-13,5.167274,5.167274,5.3220253,-0.062031593,1.0,1.0,-1.3751281,0.0,0.0,-0.15472634,-68.75644,1.0,5.3220253,5.167274,2.9804195e-07,1.2649293e-08,2.528642,1.2649293e-08,1.0,1.0,1.0
2.5778,0.5,0.0,59570.9,10066.993,-1.5809963,-5.1858745e-08,0.50298667,0.6005221,-4.898196e-10,-0.10148385,0.99406207,-9.680396e-10,-113.093475,0.0,-282.1385,87.89422,116.763016,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60228634,0.60226995,5.230106,5.384857,0.0,13.385055,99.70842,1.9097955,280.2287,6.7424083e-13,1.6108827e-13,5.230106,5.230106,5.384857,-0.06203167,1.0,1.0,-1.3752705,0.0,0.0,-0.15472634,-68.76356,1.0,5.384857,5.230106,2.9804195e-07,1.2649293e-08,2.528842,1.2649293e-08,1.0,1.0,1.0
2.578,0.5,0.0,59571.055,10067.0205,-1.5809963,-5.1858745e-08,0.50298613,0.6005228,-4.8950227e-10,-0.101483956,0.9940632,-9.674147e-10,-109.74103,0.0,-271.4924,87.89422,113.85402,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.602287,0.6022706,5.2929378,5.447689,0.0,5.644128,104.0969,-18.480999,289.9734,6.7424083e-13,1.5452797e-13,5.2929378,5.2929378,5.447689,-0.06203174,1.0,1.0,-1.3754128,0.0,0.0,-0.15472634,-68.770676,1.0,5.447689,5.2929378,2.9804195e-07,1.2649293e-08,2.529042,1.2649293e-08,1.0,1.0,1.0
2.5782,0.5,0.0,59571.21,10067.047,-1.5809963,-5.1858745e-08,0.50298554,0.6005235,-4.951599e-10,-0.101484075,0.99406433,-9.785983e-10,-105.955475,0.0,-259.77484,87.89422,110.4957,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60228765,0.6022713,5.3557696,5.510521,0.0,-2.119091,108.07457,-38.7989,298.57373,6.7424083e-13,1.4730563e-13,5.3557696,5.3557696,5.510521,-0.0620318,1.0,1.0,-1.3755552,0.0,0.0,-0.15472634,-68.777794,1.0,5.510521,5.3557696,2.9804195e-07,1.2649293e-08,2.529242,1.2649293e-08,1.0,1.0,1.0
2.5784,0.5,0.0,59571.367,10067.073,-1.5809963,-5.1858745e-08,0.502985,0.6005241,-5.068866e-10,-0.10148417,0.99406546,-1.0017763e-09,-101.751755,0.0,-247.03203,87.89422,106.70128,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022883,0.6022719,5.4186015,5.573353,0.0,-9.873964,111.62572,-58.963726,305.99576,6.7424083e-13,1.408097e-13,5.4186015,5.4186015,5.573353,-0.062031876,1.0,1.0,-1.3756975,0.0,0.0,-0.15472634,-68.78491,1.0,5.573353,5.4186015,2.9804195e-07,1.2649293e-08,2.529442,1.2649293e-08,1.0,1.0,1.0
2.5786,0.5,0.0,59571.523,10067.1,-1.5809963,-5.1858745e-08,0.5029844,0.6005248,-5.0769394e-10,-0.1014843,0.9940666,-1.0033742e-09,-97.146454,0.0,-233.31427,87.89422,102.485756,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60228896,0.6022726,5.4814334,5.6361847,0.0,-17.589886,114.73634,-78.8959,312.21017,6.7424083e-13,1.3477251e-13,5.4814334,5.4814334,5.6361847,-0.06203194,1.0,1.0,-1.3758398,0.0,0.0,-0.15472634,-68.79203,1.0,5.6361847,5.4814334,2.9804195e-07,1.2649293e-08,2.529642,1.2649293e-08,1.0,1.0,1.0
2.5788,0.5,0.0,59571.68,10067.126,-1.5809963,-5.1858745e-08,0.50298387,0.60052544,-5.0730636e-10,-0.1014844,0.99406767,-1.0026104e-09,-92.15775,0.0,-218.67569,87.89422,97.86576,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022896,0.6022733,5.5442653,5.6990166,0.0,-25.236406,117.394165,-98.51674,317.19244,6.7424083e-13,1.2894846e-13,5.5442653,5.5442653,5.6990166,-0.062032003,1.0,1.0,-1.3759822,0.0,0.0,-0.15472634,-68.79915,1.0,5.6990166,5.5442653,2.9804195e-07,1.2649293e-08,2.529842,1.2649293e-08,1.0,1.0,1.0
2.579,0.5,0.0,59571.836,10067.153,-1.5809963,-5.1858745e-08,0.5029833,0.6005261,-5.076357e-10,-0.10148452,0.9940688,-1.0032636e-09,-86.805336,0.0,-203.17407,87.89422,92.85953,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022903,0.60227394,5.607097,5.7618484,0.0,-32.783344,119.588684,-117.74883,320.9229,6.7424083e-13,1.2396693e-13,5.607097,5.607097,5.7618484,-0.06203208,1.0,1.0,-1.3761245,0.0,0.0,-0.15472634,-68.80627,1.0,5.7618484,5.607097,2.9804195e-07,1.2649293e-08,2.530042,1.2649293e-08,1.0,1.0,1.0
2.5792,0.5,0.0,59571.992,10067.18,-1.5809963,-5.1858745e-08,0.50298274,0.60052675,-5.120557e-10,-0.101484634,0.99406993,-1.0120013e-09,-81.11033,0.0,-186.87057,87.89422,87.4868,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022909,0.6022746,5.669929,5.8246803,0.0,-40.20092,121.31125,-136.51627,323.38684,6.7424083e-13,1.194802e-13,5.6699286,5.6699286,5.8246803,-0.06203216,1.0,1.0,-1.376267,0.0,0.0,-0.15472634,-68.81338,1.0,5.8246803,5.669929,2.9804195e-07,1.2649293e-08,2.530242,1.2649293e-08,1.0,1.0,1.0
2.5794,0.5,0.0,59572.15,10067.206,-1.5809963,-5.1858745e-08,0.50298214,0.60052747,-5.1246585e-10,-0.101484746,0.99407107,-1.0128142e-09,-75.0952,0.0,-169.82956,87.89422,81.76879,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60229164,0.60227525,5.732761,5.887512,0.0,-47.459858,122.55505,-154.74496,324.57452,6.7424083e-13,1.1449785e-13,5.7327604,5.7327604,5.887512,-0.062032223,1.0,1.0,-1.3764093,0.0,0.0,-0.15472634,-68.820496,1.0,5.887512,5.732761,2.9804195e-07,1.2649293e-08,2.530442,1.2649293e-08,1.0,1.0,1.0
2.5796,0.5,0.0,59572.305,10067.232,-1.5809963,-5.1858745e-08,0.5029816,0.6005281,-5.175011e-10,-0.10148486,0.9940722,-1.0227679e-09,-68.78369,0.0,-152.11826,87.89422,75.72807,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022923,0.60227597,5.795593,5.950344,0.0,-54.53151,123.3152,-172.36299,324.48126,6.7424083e-13,1.0860973e-13,5.7955923,5.7955923,5.950344,-0.062032294,1.0,1.0,-1.3765516,0.0,0.0,-0.15472634,-68.827614,1.0,5.950344,5.795593,2.9804195e-07,1.2649293e-08,2.530642,1.2649293e-08,1.0,1.0,1.0
2.5798,0.5,0.0,59572.46,10067.259,-1.5809963,-5.1858745e-08,0.502981,0.6005288,-5.237189e-10,-0.10148498,0.9940733,-1.0350589e-09,-62.20071,0.0,-133.80658,87.89422,69.388466,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60229295,0.6022766,5.8584247,6.013176,0.0,-61.387962,123.58868,-189.30083,323.10742,6.7424083e-13,1.0296724e-13,5.858424,5.858424,6.013176,-0.062032368,1.0,1.0,-1.376694,0.0,0.0,-0.15472634,-68.83473,1.0,6.013176,5.8584247,2.9804195e-07,1.2649293e-08,2.530842,1.2649293e-08,1.0,1.0,1.0
2.58,0.5,0.0,59572.617,10067.285,-1.5809963,-5.1858745e-08,0.5029805,0.60052943,-5.245317e-10,-0.10148508,0.9940744,-1.0366675e-09,-55.372234,0.0,-114.96678,87.89422,62.77501,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022936,0.6022773,5.9212565,6.076008,0.0,-68.00217,123.3744,-205.49162,320.4584,6.7424083e-13,9.672326e-14,5.921256,5.921256,6.076008,-0.062032416,1.0,1.0,-1.3768363,0.0,0.0,-0.15472634,-68.84185,1.0,6.076008,5.9212565,2.9804195e-07,1.2649293e-08,2.531042,1.2649293e-08,1.0,1.0,1.0
2.5802,0.5,0.0,59572.777,10067.312,-1.5809963,-5.1858745e-08,0.5029799,0.6005301,-5.1823956e-10,-0.1014852,0.99407554,-1.0242343e-09,-48.32522,0.0,-95.673225,87.89422,55.913788,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60229427,0.60227793,5.9840884,6.1388397,0.0,-74.34801,122.67322,-220.87146,316.54468,6.7424083e-13,9.093168e-14,5.984088,5.984088,6.1388397,-0.062032487,1.0,1.0,-1.3769786,0.0,0.0,-0.15472634,-68.84897,1.0,6.1388397,5.9840884,2.9804195e-07,1.2649293e-08,2.531242,1.2649293e-08,1.0,1.0,1.0
