Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5804,0.5,0.0,59572.934,10067.338,-1.5809963,-5.1858745e-08,0.50297934,0.60053074,-5.207537e-10,-0.10148532,0.99407667,-1.0292055e-09,-41.087467,0.0,-76.00204,87.89422,48.831886,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022949,0.6022786,6.0469203,6.2016716,0.0,-80.40044,121.48791,-235.37965,311.3817,6.7424083e-13,8.542003e-14,6.04692,6.04692,6.2016716,-0.062032577,1.0,1.0,-1.377121,0.0,0.0,-0.15472634,-68.85609,1.0,6.2016716,6.0469203,2.9804195e-07,1.2649293e-08,2.531442,1.2649293e-08,1.0,1.0,1.0
2.5806,0.5,0.0,59573.09,10067.365,-1.5809963,-5.1858745e-08,0.50297874,0.6005314,-5.1365256e-10,-0.10148543,0.99407774,-1.0151733e-09,-33.687546,0.0,-56.03087,87.89422,41.557255,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022956,0.60227925,6.109752,6.2645035,0.0,-86.13558,119.82313,-248.95895,304.9898,6.7424083e-13,7.97138e-14,6.1097517,6.1097517,6.2645035,-0.06203264,1.0,1.0,-1.3772633,0.0,0.0,-0.15472634,-68.863205,1.0,6.2645035,6.109752,2.9804195e-07,1.2649293e-08,2.531642,1.2649293e-08,1.0,1.0,1.0
2.5808,0.5,0.0,59573.246,10067.392,-1.5809963,-5.1858745e-08,0.5029782,0.60053205,-5.1687093e-10,-0.10148553,0.9940789,-1.0215363e-09,-26.15466,0.0,-35.838524,87.89422,34.118595,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60229623,0.6022799,6.172584,0.044149857,0.0,-91.53081,117.68546,-261.55576,297.39426,6.7424083e-13,7.34063e-14,6.1725836,6.1725836,0.044149857,-0.0620327,1.0,1.0,-1.3774056,0.0,0.0,-0.15472634,-68.87032,1.0,0.044149857,6.172584,2.9804195e-07,1.2649293e-08,2.531842,1.2649293e-08,1.0,1.0,1.0
2.581,0.5,0.0,59573.402,10067.418,-1.5809963,-5.1858745e-08,0.5029776,0.60053277,-5.25439e-10,-0.10148564,0.99408,-1.0384724e-09,-18.518536,0.0,-15.504699,87.89422,26.545269,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022969,0.6022806,6.235416,0.10698171,0.0,-96.564804,115.08334,-273.12033,288.62503,6.7424083e-13,6.709803e-14,6.2354155,6.2354155,0.10698171,-0.06203278,1.0,1.0,-1.377548,0.0,0.0,-0.15472634,-68.87743,1.0,0.10698171,6.235416,2.9804195e-07,1.2649293e-08,2.532042,1.2649293e-08,1.0,1.0,1.0
2.5812,0.5,0.0,59573.56,10067.444,-1.5809963,-5.1858745e-08,0.5029771,0.6005334,-5.1826904e-10,-0.10148575,0.99408114,-1.0243041e-09,-10.80931,0.0,4.8903637,87.89422,18.867167,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60229754,0.6022813,0.015062295,0.16981356,0.0,-101.21772,112.02703,-283.60706,278.71667,6.7424083e-13,6.128976e-14,0.015061997,0.015061997,0.16981356,-0.06203284,1.0,1.0,-1.3776904,0.0,0.0,-0.15472634,-68.88455,1.0,0.16981356,0.015062295,2.9804195e-07,1.2649293e-08,2.532242,1.2649293e-08,1.0,1.0,1.0
2.5814,0.5,0.0,59573.715,10067.471,-1.5809963,-5.1858745e-08,0.5029765,0.6005341,-5.3126525e-10,-0.10148588,0.9940822,-1.0499921e-09,-3.0574086,0.0,25.26617,87.89422,11.114585,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60229826,0.6022819,0.07789415,0.2326454,0.0,-105.47118,108.528595,-292.97452,267.70834,6.7424083e-13,5.5422562e-14,0.07789385,0.07789385,0.2326454,-0.062032912,1.0,1.0,-1.3778328,0.0,0.0,-0.15472634,-68.89167,1.0,0.2326454,0.07789415,2.9804195e-07,1.2649293e-08,2.532442,1.2649293e-08,1.0,1.0,1.0
2.5816,0.5,0.0,59573.87,10067.497,-1.5809963,-5.1858745e-08,0.50297594,0.60053474,-5.420014e-10,-0.10148598,0.99408334,-1.0712133e-09,4.7065763,0.0,45.54231,87.89422,3.3181224,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022989,0.6022826,0.140726,0.29547727,0.0,-109.30841,104.60184,-301.1858,255.64346,6.7424083e-13,4.978395e-14,0.1407257,0.1407257,0.29547727,-0.06203298,1.0,1.0,-1.3779751,0.0,0.0,-0.15472634,-68.89879,1.0,0.29547727,0.140726,2.9804195e-07,1.2649293e-08,2.532642,1.2649293e-08,1.0,1.0,1.0
2.5818,0.5,0.0,59574.027,10067.523,-1.5809963,-5.1858745e-08,0.50297534,0.6005354,-5.524629e-10,-0.1014861,0.9940845,-1.0918921e-09,12.4520035,0.0,65.638756,87.89422,-4.491452,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6022996,0.60228324,0.20355786,0.35830912,0.0,-112.71426,100.26225,-308.2084,242.56966,6.7424083e-13,4.4255943e-14,0.20355757,0.20355757,0.35830912,-0.062033046,1.0,1.0,-1.3781174,0.0,0.0,-0.15472634,-68.90591,1.0,0.35830912,0.20355786,2.9804195e-07,1.2649293e-08,2.532842,1.2649293e-08,1.0,1.0,1.0
2.582,0.5,0.0,59574.184,10067.55,-1.5809963,-5.1858745e-08,0.5029748,0.60053605,-5.6565064e-10,-0.101486206,0.9940856,-1.117959e-09,20.148306,0.0,85.476204,87.89422,-12.2833185,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023002,0.6022839,0.2663897,0.42114097,0.0,-115.67528,95.52697,-314.0147,228.5385,6.7424083e-13,3.874629e-14,0.2663894,0.2663894,0.42114097,-0.062033106,1.0,1.0,-1.3782598,0.0,0.0,-0.15472634,-68.913025,1.0,0.42114097,0.2663897,2.9804195e-07,1.2649293e-08,2.533042,1.2649293e-08,1.0,1.0,1.0
2.5822,0.5,0.0,59574.34,10067.576,-1.5809963,-5.1858745e-08,0.5029742,0.6005367,-5.644924e-10,-0.10148633,0.9940867,-1.1156722e-09,27.765108,0.0,104.97636,87.89422,-20.026726,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023009,0.6022846,0.32922158,0.48397282,0.0,-118.17979,90.41468,-318.58173,213.60538,6.7424083e-13,3.3300633e-14,0.32922128,0.32922128,0.48397282,-0.062033188,1.0,1.0,-1.3784021,0.0,0.0,-0.15472633,-68.92014,1.0,0.48397282,0.32922158,2.9804195e-07,1.2649293e-08,2.533242,1.2649293e-08,1.0,1.0,1.0
2.5824,0.5,0.0,59574.492,10067.603,-1.5809963,-5.1858745e-08,0.5029737,0.60053736,-5.6522337e-10,-0.10148644,0.9940878,-1.1171195e-09,35.27235,0.0,124.06226,87.89422,-27.691113,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60230154,0.60228527,0.39205343,0.54680467,0.0,-120.217896,84.94555,-321.89148,197.82921,6.7424083e-13,2.793537e-14,0.39205313,0.39205313,0.54680467,-0.062033262,1.0,1.0,-1.3785444,0.0,0.0,-0.15472633,-68.92726,1.0,0.54680467,0.39205343,2.9804195e-07,1.2649293e-08,2.533442,1.2649293e-08,1.0,1.0,1.0
2.5826,0.5,0.0,59574.65,10067.63,-1.5809963,-5.1858745e-08,0.5029731,0.6005381,-5.6661537e-10,-0.10148654,0.99408895,-1.1198732e-09,42.640408,0.0,142.65858,87.89422,-35.24623,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023022,0.60228586,0.45488527,0.60963655,0.0,-121.78156,79.14116,-323.93085,181.27226,6.7424083e-13,2.2555844e-14,0.45488498,0.45488498,0.60963655,-0.06203331,1.0,1.0,-1.3786868,0.0,0.0,-0.15472633,-68.93438,1.0,0.60963655,0.45488527,2.9804195e-07,1.2649293e-08,2.533642,1.2649293e-08,1.0,1.0,1.0
2.5828,0.5,0.0,59574.805,10067.656,-1.5809963,-5.1858745e-08,0.50297254,0.60053873,-5.6177457e-10,-0.10148666,0.9940901,-1.1103082e-09,49.840195,0.0,160.69194,87.89422,-42.66227,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60230285,0.6022866,0.5177171,0.67246836,0.0,-122.864624,73.02443,-324.69183,163.9999,6.7424083e-13,1.7142671e-14,0.5177168,0.5177168,0.67246836,-0.062033392,1.0,1.0,-1.3788291,0.0,0.0,-0.15472633,-68.94149,1.0,0.67246836,0.5177171,2.9804195e-07,1.2649293e-08,2.533842,1.2649293e-08,1.0,1.0,1.0
2.583,0.5,0.0,59574.96,10067.683,-1.5809963,-5.1858745e-08,0.50297195,0.6005394,-5.6588884e-10,-0.10148677,0.99409115,-1.1184422e-09,56.843304,0.0,178.09117,87.89422,-49.90995,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023035,0.60228723,0.580549,0.73530024,0.0,-123.46279,66.61949,-324.17142,146.08025,6.7424083e-13,1.2147782e-14,0.5805487,0.5805487,0.73530024,-0.062033467,1.0,1.0,-1.3789715,0.0,0.0,-0.15472633,-68.94861,1.0,0.73530024,0.580549,2.9804195e-07,1.2649293e-08,2.534042,1.2649293e-08,1.0,1.0,1.0
2.5832,0.5,0.0,59575.117,10067.709,-1.5809963,-5.1858745e-08,0.5029714,0.60054,-5.6469723e-10,-0.10148688,0.9940923,-1.1160896e-09,63.622093,0.0,194.78758,87.89422,-56.96068,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60230416,0.6022879,0.6433808,0.7981321,0.0,-123.57371,59.95162,-322.37164,127.584045,6.7424083e-13,7.675811e-15,0.6433805,0.6433805,0.7981321,-0.062033527,1.0,1.0,-1.3791139,0.0,0.0,-0.15472633,-68.95573,1.0,0.7981321,0.6433808,2.9804195e-07,1.2649293e-08,2.534242,1.2649293e-08,1.0,1.0,1.0
2.5834,0.5,0.0,59575.273,10067.735,-1.5809963,-5.1858745e-08,0.5029709,0.6005407,-5.590791e-10,-0.10148698,0.9940934,-1.1049882e-09,70.14981,0.0,210.7153,87.89422,-63.786625,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023048,0.60228854,0.7062127,0.86096394,0.0,-123.19694,53.04713,-319.2996,108.58429,6.7424083e-13,2.6178009e-15,0.7062124,0.7062124,0.86096394,-0.062033594,1.0,1.0,-1.3792562,0.0,0.0,-0.15472633,-68.962845,1.0,0.86096394,0.7062127,2.9804195e-07,1.2649293e-08,2.534442,1.2649293e-08,1.0,1.0,1.0
2.5836,0.5,0.0,59575.43,10067.762,-1.5809963,-5.1858745e-08,0.5029703,0.60054135,-5.648963e-10,-0.10148711,0.9940945,-1.1164881e-09,76.40069,0.0,225.81145,87.89422,-70.36085,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023055,0.6022892,0.7690445,0.9237958,0.0,-122.33396,45.933273,-314.9674,89.15595,6.7424083e-13,-3.0867198e-15,0.7690442,0.7690442,0.9237958,-0.062033664,1.0,1.0,-1.3793986,0.0,0.0,-0.15472633,-68.96996,1.0,0.9237958,0.7690445,2.9804195e-07,1.2649293e-08,2.534642,1.2649293e-08,1.0,1.0,1.0
2.5838,0.5,0.0,59575.586,10067.788,-1.5809963,-5.1858745e-08,0.50296974,0.600542,-5.6316e-10,-0.10148722,0.9940956,-1.1130589e-09,82.35007,0.0,240.01645,87.89422,-76.6574,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023061,0.60228986,0.8318764,0.98662764,0.0,-120.98819,38.638123,-309.39218,69.37572,6.7424083e-13,-8.02746e-15,0.8318761,0.8318761,0.98662764,-0.062033724,1.0,1.0,-1.3795409,0.0,0.0,-0.15472633,-68.97708,1.0,0.98662764,0.8318764,2.9804195e-07,1.2649293e-08,2.534842,1.2649293e-08,1.0,1.0,1.0
2.584,0.5,0.0,59575.742,10067.814,-1.5809963,-5.1858745e-08,0.50296915,0.60054266,-5.576281e-10,-0.10148733,0.99409676,-1.1021278e-09,87.97446,0.0,253.27426,87.89422,-82.651436,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023068,0.6022905,0.8947083,1.0494595,0.0,-119.164925,31.190472,-302.59592,49.321648,6.7424083e-13,-1.2332791e-14,0.894708,0.894708,1.0494595,-0.0620338,1.0,1.0,-1.3796833,0.0,0.0,-0.15472633,-68.9842,1.0,1.0494595,0.8947083,2.9804195e-07,1.2649293e-08,2.535042,1.2649293e-08,1.0,1.0,1.0
2.5842,0.5,0.0,59575.9,10067.841,-1.5809963,-5.1858745e-08,0.5029686,0.6005433,-5.524705e-10,-0.10148744,0.9940979,-1.0919364e-09,93.25166,0.0,265.53253,87.89422,-88.3193,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60230744,0.60229117,0.9575401,1.1122913,0.0,-116.87137,23.619707,-294.6054,29.072882,6.7424083e-13,-1.6384905e-14,0.9575398,0.9575398,1.1122913,-0.062033866,1.0,1.0,-1.3798256,0.0,0.0,-0.15472633,-68.99132,1.0,1.1122913,0.9575401,2.9804195e-07,1.2649293e-08,2.535242,1.2649293e-08,1.0,1.0,1.0
2.5844,0.5,0.0,59576.055,10067.867,-1.5809963,-5.1858745e-08,0.502968,0.600544,-5.608199e-10,-0.101487555,0.99409896,-1.1084411e-09,98.16086,0.0,276.7429,87.89422,-93.63862,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023081,0.6022918,1.0203719,1.1751232,0.0,-114.11657,15.95571,-285.45224,8.709332,6.7424083e-13,-2.1258641e-14,1.0203717,1.0203717,1.1751232,-0.06203394,1.0,1.0,-1.3799679,0.0,0.0,-0.15472633,-68.998436,1.0,1.1751232,1.0203719,2.9804195e-07,1.2649293e-08,2.535442,1.2649293e-08,1.0,1.0,1.0
2.5846,0.5,0.0,59576.21,10067.894,-1.5809963,-5.1858745e-08,0.5029675,0.60054463,-5.6321986e-10,-0.10148767,0.9941001,-1.1131872e-09,102.68267,0.0,286.8611,87.89422,-98.588394,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023088,0.60229254,1.0832038,1.2379551,0.0,-110.9114,8.228726,-275.17245,-11.688634,6.7424083e-13,-2.6646184e-14,1.0832036,1.0832036,1.2379551,-0.062034007,1.0,1.0,-1.3801103,0.0,0.0,-0.15472633,-69.005554,1.0,1.2379551,1.0832038,2.9804195e-07,1.2649293e-08,2.535642,1.2649293e-08,1.0,1.0,1.0
2.5848,0.5,0.0,59576.363,10067.92,-1.5809963,-5.1858745e-08,0.5029669,0.6005453,-5.6605276e-10,-0.10148776,0.9941012,-1.1187888e-09,106.79925,0.0,295.84723,87.89422,-103.1491,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60230947,0.6022932,1.1460357,1.300787,0.0,-107.2685,0.46925122,-263.8067,-32.040516,6.7424083e-13,-3.228641e-14,1.1460353,1.1460353,1.300787,-0.062034078,1.0,1.0,-1.3802526,0.0,0.0,-0.15472633,-69.012665,1.0,1.300787,1.1460357,2.9804195e-07,1.2649293e-08,2.535842,1.2649293e-08,1.0,1.0,1.0
2.585,0.5,0.0,59576.52,10067.946,-1.5809963,-5.1858745e-08,0.50296634,0.60054594,-5.635482e-10,-0.10148789,0.9941023,-1.1138411e-09,110.49435,0.0,303.66577,87.89422,-107.30274,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023101,0.60229385,1.2088675,1.3636187,0.0,-103.202255,-7.2920933,-251.3998,-52.26599,6.7424083e-13,-3.7560172e-14,1.2088672,1.2088672,1.3636187,-0.062034145,1.0,1.0,-1.3803949,0.0,0.0,-0.15472633,-69.01978,1.0,1.3636187,1.2088675,2.9804195e-07,1.2649293e-08,2.536042,1.2649293e-08,1.0,1.0,1.0
2.5852,0.5,0.0,59576.676,10067.973,-1.5809963,-5.1858745e-08,0.50296575,0.6005466,-5.6173216e-10,-0.10148801,0.99410343,-1.1102542e-09,113.75339,0.0,310.28595,87.89422,-111.032906,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023108,0.6022945,1.2716994,1.4264506,0.0,-98.728714,-15.024676,-238.0007,-72.28524,6.7424083e-13,-4.161506e-14,1.2716991,1.2716991,1.4264506,-0.06203422,1.0,1.0,-1.3805374,0.0,0.0,-0.15472633,-69.0269,1.0,1.4264506,1.2716994,2.9804195e-07,1.2649293e-08,2.536242,1.2649293e-08,1.0,1.0,1.0
2.5854,0.5,0.0,59576.832,10067.999,-1.5809963,-5.1858745e-08,0.5029652,0.6005473,-5.5489935e-10,-0.10148811,0.99410456,-1.0967517e-09,116.5635,0.0,315.68155,87.89422,-114.32489,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60231143,0.60229516,1.3345312,1.4892825,0.0,-93.86552,-22.69798,-223.66228,-92.01926,6.7424083e-13,-4.594566e-14,1.334531,1.334531,1.4892825,-0.062034275,1.0,1.0,-1.3806797,0.0,0.0,-0.15472633,-69.03402,1.0,1.4892825,1.3345312,2.9804195e-07,1.2649293e-08,2.536442,1.2649293e-08,1.0,1.0,1.0
2.5856,0.5,0.0,59576.99,10068.025,-1.5809963,-5.1858745e-08,0.5029647,0.6005479,-5.5088684e-10,-0.10148823,0.99410564,-1.0888235e-09,118.91359,0.0,319.8313,87.89422,-117.16569,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023121,0.6022958,1.3973631,1.5521144,0.0,-88.63187,-30.281723,-208.44115,-111.39016,6.7424083e-13,-5.039103e-14,1.3973628,1.3973628,1.5521144,-0.062034346,1.0,1.0,-1.3808221,0.0,0.0,-0.15472633,-69.04114,1.0,1.5521144,1.3973631,2.9804195e-07,1.2649293e-08,2.536642,1.2649293e-08,1.0,1.0,1.0
2.5858,0.5,0.0,59577.145,10068.052,-1.5809963,-5.1858745e-08,0.5029641,0.60054857,-5.489873e-10,-0.101488344,0.99410677,-1.0850715e-09,120.79439,0.0,322.71884,87.89422,-119.54409,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60231274,0.6022965,1.460195,1.6149461,0.0,-83.048416,-37.745975,-192.39735,-130.3215,6.7424083e-13,-5.5144782e-14,1.4601946,1.4601946,1.6149461,-0.06203441,1.0,1.0,-1.3809644,0.0,0.0,-0.15472633,-69.048256,1.0,1.6149461,1.460195,2.9804195e-07,1.2649293e-08,2.536842,1.2649293e-08,1.0,1.0,1.0
2.586,0.5,0.0,59577.297,10068.078,-1.5809963,-5.1858745e-08,0.50296354,0.6005493,-5.458368e-10,-0.101488434,0.9941079,-1.078847e-09,122.19848,0.0,324.3328,87.89422,-121.450714,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023134,0.6022972,1.5230268,1.677778,0.0,-77.1372,-45.061275,-175.59422,-148.73856,6.7424083e-13,-5.956126e-14,1.5230265,1.5230265,1.677778,-0.06203448,1.0,1.0,-1.3811067,0.0,0.0,-0.15472633,-69.055374,1.0,1.677778,1.5230268,2.9804195e-07,1.2649293e-08,2.537042,1.2649293e-08,1.0,1.0,1.0
2.5862,0.5,0.0,59577.453,10068.1045,-1.5809963,-5.1858745e-08,0.50296295,0.60054994,-5.4307875e-10,-0.101488546,0.994109,-1.0733981e-09,123.1203,0.0,324.66672,87.89422,-122.87803,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60231405,0.60229784,1.5858586,1.7406099,0.0,-70.92155,-52.198757,-158.09805,-166.56866,6.7424083e-13,-6.334485e-14,1.5858583,1.5858583,1.7406099,-0.06203456,1.0,1.0,-1.3812491,0.0,0.0,-0.15472633,-69.06249,1.0,1.7406099,1.5858586,2.9804195e-07,1.2649293e-08,2.537242,1.2649293e-08,1.0,1.0,1.0
2.5864,0.5,0.0,59577.61,10068.131,-1.5809963,-5.1858745e-08,0.5029624,0.60055053,-5.28453e-10,-0.10148866,0.9941101,-1.0444925e-09,123.55623,0.0,323.71933,87.89422,-123.820404,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023147,0.6022985,1.6486905,1.8034418,0.0,-64.42598,-59.13025,-139.97792,-183.74142,6.7424083e-13,-6.681665e-14,1.6486902,1.6486902,1.8034418,-0.062034618,1.0,1.0,-1.3813914,0.0,0.0,-0.15472633,-69.06961,1.0,1.8034418,1.6486905,2.9804195e-07,1.2649293e-08,2.537442,1.2649293e-08,1.0,1.0,1.0
2.5866,0.5,0.0,59577.766,10068.157,-1.5809963,-5.1858745e-08,0.5029618,0.60055125,-5.2279087e-10,-0.101488784,0.99411124,-1.0333036e-09,123.50453,0.0,321.4944,87.89422,-124.274124,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60231537,0.60229915,1.7115223,1.8662736,0.0,-57.67614,-65.82839,-121.305305,-200.18909,6.7424083e-13,-7.074077e-14,1.7115221,1.7115221,1.8662736,-0.062034693,1.0,1.0,-1.3815337,0.0,0.0,-0.15472633,-69.07672,1.0,1.8662736,1.7115223,2.9804195e-07,1.2649293e-08,2.537642,1.2649293e-08,1.0,1.0,1.0
2.5868,0.5,0.0,59577.92,10068.184,-1.5809963,-5.1858745e-08,0.5029613,0.6005519,-5.058457e-10,-0.10148889,0.9941123,-9.998135e-10,122.96542,0.0,318.00064,87.89422,-124.23738,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.602316,0.6022998,1.7743542,1.9291054,0.0,-50.698666,-72.26676,-102.153915,-215.84673,6.7424083e-13,-7.5592934e-14,1.7743539,1.7743539,1.9291054,-0.062034756,1.0,1.0,-1.3816761,0.0,0.0,-0.15472631,-69.08384,1.0,1.9291054,1.7743542,2.9804195e-07,1.2649293e-08,2.537842,1.2649293e-08,1.0,1.0,1.0
2.587,0.5,0.0,59578.074,10068.21,-1.5809963,-5.1858745e-08,0.5029607,0.60055256,-4.9199517e-10,-0.10148901,0.99411345,-9.724398e-10,121.941025,0.0,313.2519,87.89422,-123.710335,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023167,0.60230047,1.8371861,1.9919373,0.0,-43.521088,-78.41994,-82.59933,-230.65256,6.7424083e-13,-8.0190764e-14,1.8371857,1.8371857,1.9919373,-0.062034823,1.0,1.0,-1.3818185,0.0,0.0,-0.15472631,-69.09096,1.0,1.9919373,1.8371861,2.9804195e-07,1.2649293e-08,2.538042,1.2649293e-08,1.0,1.0,1.0
2.5872,0.5,0.0,59578.23,10068.236,-1.5809963,-5.1858745e-08,0.50296015,0.6005532,-4.845441e-10,-0.10148913,0.9941146,-9.577148e-10,120.43538,0.0,307.26685,87.89422,-122.69506,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60231733,0.6023011,1.9000179,2.054769,0.0,-36.171738,-84.26363,-62.718716,-244.54813,6.7424083e-13,-8.461318e-14,1.9000176,1.9000176,2.054769,-0.0620349,1.0,1.0,-1.3819609,0.0,0.0,-0.15472631,-69.098076,1.0,2.054769,1.9000179,2.9804195e-07,1.2649293e-08,2.538242,1.2649293e-08,1.0,1.0,1.0
2.5874,0.5,0.0,59578.387,10068.263,-1.5809963,-5.1858745e-08,0.5029596,0.6005539,-4.7693166e-10,-0.10148923,0.99411565,-9.426706e-10,118.45442,0.0,300.06915,87.89422,-121.19556,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.602318,0.6023018,1.9628497,2.117601,0.0,-28.67962,-89.7748,-42.590538,-257.4786,6.7424083e-13,-8.8721734e-14,1.9628495,1.9628495,2.117601,-0.062034965,1.0,1.0,-1.3821032,0.0,0.0,-0.15472631,-69.105194,1.0,2.117601,1.9628497,2.9804195e-07,1.2649293e-08,2.538442,1.2649293e-08,1.0,1.0,1.0
2.5876,0.5,0.0,59578.543,10068.289,-1.5809963,-5.1858745e-08,0.502959,0.6005545,-4.7818927e-10,-0.10148934,0.9941168,-9.451585e-10,116.005974,0.0,291.6872,87.89422,-119.21775,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60231864,0.60230243,2.0256815,2.1804328,0.0,-21.074299,-94.93168,-22.29423,-269.39297,6.7424083e-13,-9.262775e-14,2.0256813,2.0256813,2.1804328,-0.062035024,1.0,1.0,-1.3822455,0.0,0.0,-0.15472631,-69.11231,1.0,2.1804328,2.0256815,2.9804195e-07,1.2649293e-08,2.538642,1.2649293e-08,1.0,1.0,1.0
2.5878,0.5,0.0,59578.695,10068.315,-1.5809963,-5.1858745e-08,0.5029585,0.6005552,-4.661341e-10,-0.10148946,0.9941179,-9.2133295e-10,113.0997,0.0,282.15408,87.89422,-116.76944,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023193,0.6023031,2.0885134,2.2432647,0.0,-13.385791,-99.71391,-1.9098902,-280.2442,6.7424083e-13,-9.61023e-14,2.0885131,2.0885131,2.2432647,-0.0620351,1.0,1.0,-1.3823879,0.0,0.0,-0.15472631,-69.11943,1.0,2.2432647,2.0885134,2.9804195e-07,1.2649293e-08,2.538842,1.2649293e-08,1.0,1.0,1.0
2.588,0.5,0.0,59578.85,10068.342,-1.5809963,-5.1858745e-08,0.5029579,0.60055584,-4.5961637e-10,-0.101489566,0.994119,-9.084525e-10,109.74707,0.0,271.50742,87.89422,-113.86029,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60231996,0.60230374,2.1513453,2.3060966,0.0,-5.644438,-104.10263,18.48203,-289.98944,6.7424083e-13,-9.938359e-14,2.151345,2.151345,2.3060966,-0.062035173,1.0,1.0,-1.3825302,0.0,0.0,-0.15472631,-69.12655,1.0,2.3060966,2.1513453,2.9804195e-07,1.2649293e-08,2.539042,1.2649293e-08,1.0,1.0,1.0
2.5882,0.5,0.0,59579.008,10068.367,-1.5809963,-5.1858745e-08,0.50295734,0.6005565,-4.5813067e-10,-0.101489685,0.9941201,-9.05518e-10,105.9613,0.0,259.78918,87.89422,-110.50178,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023206,0.6023044,2.2141771,2.3689284,0.0,2.1192083,-108.08051,38.801056,-298.59024,6.7424083e-13,-1.0320841e-13,2.214177,2.214177,2.3689284,-0.062035237,1.0,1.0,-1.3826725,0.0,0.0,-0.15472631,-69.13367,1.0,2.3689284,2.2141771,2.9804195e-07,1.2649293e-08,2.539242,1.2649293e-08,1.0,1.0,1.0
2.5884,0.5,0.0,59579.164,10068.394,-1.5809963,-5.1858745e-08,0.50295675,0.60055715,-4.4960297e-10,-0.10148979,0.9941212,-8.8866453e-10,101.757355,0.0,247.04567,87.89422,-106.70715,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60232127,0.60230505,2.277009,2.4317603,0.0,9.874508,-111.63186,58.966995,-306.01266,6.7424083e-13,-1.070485e-13,2.2770088,2.2770088,2.4317603,-0.06203531,1.0,1.0,-1.3828149,0.0,0.0,-0.15472631,-69.14078,1.0,2.4317603,2.277009,2.9804195e-07,1.2649293e-08,2.539442,1.2649293e-08,1.0,1.0,1.0
2.5886,0.5,0.0,59579.316,10068.42,-1.5813507,1.0443057e-07,0.5029562,0.6005578,-4.4914555e-10,-0.10148991,0.9941223,-8.877624e-10,97.1518,0.0,233.32715,87.89422,-102.491394,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023219,0.60230577,2.339841,2.4945922,0.0,17.590855,-114.74265,78.90026,-312.22742,6.7424083e-13,-1.1025216e-13,2.3398407,2.3398407,2.4945922,-0.062035378,1.0,1.0,-1.3829572,0.0,0.0,-0.15472631,-69.147896,1.0,2.4945922,2.339841,2.9804195e-07,1.2649293e-08,2.539642,1.2649293e-08,1.0,1.0,1.0
2.5888,0.5,0.0,59579.473,10068.446,-1.5813507,1.0443057e-07,0.5029557,0.60055846,-4.5239149e-10,-0.10149001,0.99412346,-8.941802e-10,92.16282,0.0,218.68776,87.89422,-97.87115,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023226,0.6023064,2.4026728,2.557424,0.0,25.237793,-117.40062,98.522194,-317.20996,6.7424083e-13,-1.12302095e-13,2.4026725,2.4026725,2.557424,-0.062035434,1.0,1.0,-1.3830996,0.0,0.0,-0.15472631,-69.155014,1.0,2.557424,2.4026728,2.9804195e-07,1.2649293e-08,2.539842,1.2649293e-08,1.0,1.0,1.0
2.589,0.5,0.0,59579.63,10068.473,-1.5813507,1.0443057e-07,0.5029551,0.6005591,-4.6085727e-10,-0.10149012,0.99412453,-9.109154e-10,86.81011,0.0,203.18529,87.89422,-92.86463,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60232323,0.6023071,2.4655046,2.620256,0.0,32.78515,-119.59526,117.75534,-320.9406,6.7424083e-13,-1.1500654e-13,2.4655044,2.4655044,2.620256,-0.062035512,1.0,1.0,-1.383242,0.0,0.0,-0.15472631,-69.16213,1.0,2.620256,2.4655046,2.9804195e-07,1.2649293e-08,2.540042,1.2649293e-08,1.0,1.0,1.0
2.5892,0.5,0.0,59579.785,10068.499,-1.5813507,1.0443057e-07,0.50295454,0.6005598,-4.6895754e-10,-0.101490244,0.99412566,-9.269282e-10,81.114784,0.0,186.88089,87.89422,-87.49161,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023239,0.60230774,2.5283365,2.6830876,0.0,40.203133,-121.31792,136.5238,-323.4047,6.7424083e-13,-1.1882373e-13,2.528336,2.528336,2.6830876,-0.06203557,1.0,1.0,-1.3833843,0.0,0.0,-0.15472631,-69.16925,1.0,2.6830876,2.5283365,2.9804195e-07,1.2649293e-08,2.540242,1.2649293e-08,1.0,1.0,1.0
2.5894,0.5,0.0,59579.938,10068.525,-1.5813507,1.0443057e-07,0.50295395,0.6005604,-4.720784e-10,-0.10149034,0.9941268,-9.330987e-10,75.09933,0.0,169.83893,87.89422,-81.77329,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60232455,0.6023084,2.5911684,2.7459195,0.0,47.462467,-122.56179,154.75351,-324.59244,6.7424083e-13,-1.2418937e-13,2.591168,2.591168,2.7459195,-0.06203565,1.0,1.0,-1.3835267,0.0,0.0,-0.15472631,-69.17637,1.0,2.7459195,2.5911684,2.9804195e-07,1.2649293e-08,2.540442,1.2649293e-08,1.0,1.0,1.0
2.5896,0.5,0.0,59580.094,10068.552,-1.5813507,1.0443057e-07,0.5029534,0.6005611,-4.842745e-10,-0.10149046,0.99412787,-9.572075e-10,68.78747,0.0,152.12665,87.89422,-75.73223,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023252,0.60230905,2.654,2.8087513,0.0,54.534504,-123.321976,172.37251,-324.49918,6.7424083e-13,-1.2868084e-13,2.6539998,2.6539998,2.8087513,-0.062035717,1.0,1.0,-1.383669,0.0,0.0,-0.15472631,-69.18349,1.0,2.8087513,2.654,2.9804195e-07,1.2649293e-08,2.540642,1.2649293e-08,1.0,1.0,1.0
2.5898,0.5,0.0,59580.25,10068.578,-1.5813507,1.0443057e-07,0.5029528,0.60056174,-4.9250215e-10,-0.101490565,0.994129,-9.734723e-10,62.204124,0.0,133.81395,87.89422,-69.39228,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60232586,0.6023097,2.716832,2.8715832,0.0,61.391335,-123.59546,189.3113,-323.12524,6.7424083e-13,-1.3183557e-13,2.7168317,2.7168317,2.8715832,-0.062035784,1.0,1.0,-1.3838114,0.0,0.0,-0.15472631,-69.190605,1.0,2.8715832,2.716832,2.9804195e-07,1.2649293e-08,2.540842,1.2649293e-08,1.0,1.0,1.0
2.59,0.5,0.0,59580.402,10068.6045,-1.5813507,1.0443057e-07,0.5029523,0.6005624,-4.962123e-10,-0.10149068,0.9941301,-9.808079e-10,55.375275,0.0,114.973114,87.89422,-62.778458,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023265,0.60231036,2.7796638,2.934415,0.0,68.0059,-123.38117,205.50296,-320.47607,6.7424083e-13,-1.3415548e-13,2.7796636,2.7796636,2.934415,-0.062035847,1.0,1.0,-1.3839537,0.0,0.0,-0.15472631,-69.19772,1.0,2.934415,2.7796638,2.9804195e-07,1.2649293e-08,2.541042,1.2649293e-08,1.0,1.0,1.0
2.5902,0.5,0.0,59580.56,10068.63,-1.5813507,1.0443057e-07,0.50295174,0.60056305,-5.0630083e-10,-0.10149079,0.9941312,-1.000751e-09,48.32787,0.0,95.67849,87.89422,-55.91686,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60232717,0.602311,2.8424957,2.997247,0.0,74.35209,-122.679955,220.88365,-316.56213,6.7424083e-13,-1.3703428e-13,2.8424954,2.8424954,2.997247,-0.062035907,1.0,1.0,-1.384096,0.0,0.0,-0.15472631,-69.20484,1.0,2.997247,2.8424957,2.9804195e-07,1.2649293e-08,2.541242,1.2649293e-08,1.0,1.0,1.0
2.5904,0.5,0.0,59580.715,10068.656,-1.5813507,1.0443057e-07,0.50295115,0.6005637,-5.0549076e-10,-0.10149091,0.99413234,-9.991521e-10,41.08972,0.0,76.00622,87.89422,-48.834568,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023278,0.6023117,2.9053276,3.0600789,0.0,80.404854,-121.494576,235.39265,-311.39886,6.7424083e-13,-1.4011684e-13,2.9053273,2.9053273,3.0600789,-0.06203599,1.0,1.0,-1.3842384,0.0,0.0,-0.15472631,-69.21195,1.0,3.0600789,2.9053276,2.9804195e-07,1.2649293e-08,2.541442,1.2649293e-08,1.0,1.0,1.0
2.5906,0.5,0.0,59580.867,10068.683,-1.5813507,1.0443057e-07,0.5029506,0.6005644,-5.1325794e-10,-0.10149101,0.9941334,-1.0145069e-09,33.689392,0.0,56.033947,87.89422,-41.559536,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.6023285,0.6023123,2.9681594,3.1229107,0.0,86.14031,-119.829704,248.97269,-305.00662,6.7424083e-13,-1.4373709e-13,2.9681592,2.9681592,3.1229107,-0.06203605,1.0,1.0,-1.3843807,0.0,0.0,-0.15472631,-69.21907,1.0,3.1229107,2.9681594,2.9804195e-07,1.2649293e-08,2.541642,1.2649293e-08,1.0,1.0,1.0
2.5908,0.5,0.0,59581.023,10068.709,-1.5813507,1.0443057e-07,0.50295,0.600565,-5.1436866e-10,-0.10149112,0.99413455,-1.0167047e-09,26.156094,0.0,35.840492,87.89422,-34.12047,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.568,1.0,0.60232913,0.602313,3.0309913,3.1857426,0.0,91.53583,-117.691925,261.57016,-297.41064,6.7424083e-13,-1.4723574e-13,3.030991,3.030991,3.1857426,-0.06203613,1.0,1.0,-1.384523,0.0,0.0,-0.15472631,-69.22619,1.0,3.1857426,3.0309913,2.9804195e-07,1.2649293e-08,2.541842,1.2649293e-08,1.0,1.0,1.0
2.591,0.5,0.0,59581.18,10068.735,-1.5813507,1.0443057e-07,0.5029495,0.6005657,-5.0476245e-10,-0.101491235,0.9941356,-9.977191e-10,18.51955,0.0,15.505543,87.904,-26.546728,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023298,0.60231364,3.0938232,3.2485743,0.0,96.57011,-115.08965,273.13538,-288.64093,6.7424083e-13,-1.5020706e-13,3.0938227,3.0938227,3.2485743,-0.062036186,1.0,1.0,-1.3846655,0.0,0.0,-0.15472631,-69.23331,1.0,3.2485743,3.0938232,2.9804195e-07,1.2649293e-08,2.542042,1.2649293e-08,1.0,1.0,1.0
2.5912,0.5,0.0,59581.332,10068.762,-1.5813507,1.0443057e-07,0.50294894,0.6005663,-5.081369e-10,-0.10149134,0.99413675,-1.0043915e-09,10.809902,0.0,-4.8906436,87.904,-18.868202,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60233045,0.6023143,3.156655,3.3114061,0.0,101.223274,-112.03317,283.62268,-278.73203,6.7424083e-13,-1.523874e-13,3.1566546,3.1566546,3.3114061,-0.062036254,1.0,1.0,-1.3848078,0.0,0.0,-0.15472631,-69.240425,1.0,3.3114061,3.156655,2.9804195e-07,1.2649293e-08,2.542242,1.2649293e-08,1.0,1.0,1.0
2.5914,0.5,0.0,59581.49,10068.788,-1.5813507,1.0443057e-07,0.50294834,0.600567,-5.141766e-10,-0.10149147,0.9941378,-1.0163318e-09,3.0575755,0.0,-25.267574,87.904,-11.115195,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023311,0.60231495,3.219487,3.374238,0.0,105.47697,-108.534546,292.99066,-267.72308,6.7424083e-13,-1.5509641e-13,3.2194865,3.2194865,3.374238,-0.06203633,1.0,1.0,-1.3849502,0.0,0.0,-0.1547263,-69.24754,1.0,3.374238,3.219487,2.9804195e-07,1.2649293e-08,2.542442,1.2649293e-08,1.0,1.0,1.0
2.5916,0.5,0.0,59581.64,10068.814,-1.5813507,1.0443057e-07,0.5029478,0.60056764,-5.108384e-10,-0.10149158,0.99413896,-1.0097357e-09,-4.7068353,0.0,-45.544827,87.904,-3.3183055,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60233176,0.6023156,3.2823186,3.43707,0.0,109.31441,-104.607574,301.20236,-255.65755,6.7424083e-13,-1.5731376e-13,3.2823184,3.2823184,3.43707,-0.0620364,1.0,1.0,-1.3850925,0.0,0.0,-0.1547263,-69.25466,1.0,3.43707,3.2823186,2.9804195e-07,1.2649293e-08,2.542642,1.2649293e-08,1.0,1.0,1.0
2.5918,0.5,0.0,59581.797,10068.84,-1.5813507,1.0443057e-07,0.5029472,0.6005683,-5.1562593e-10,-0.10149169,0.9941401,-1.0192011e-09,-12.452686,0.0,-65.64238,87.904,4.4916973,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023324,0.60231626,3.3451505,3.4999018,0.0,112.720436,-100.267746,308.2254,-242.58301,6.7424083e-13,-1.5963875e-13,3.3451502,3.3451502,3.4999018,-0.062036455,1.0,1.0,-1.3852348,0.0,0.0,-0.1547263,-69.26178,1.0,3.4999018,3.3451505,2.9804195e-07,1.2649293e-08,2.542842,1.2649293e-08,1.0,1.0,1.0
2.592,0.5,0.0,59581.953,10068.866,-1.5813507,1.0443057e-07,0.5029467,0.60056895,-5.092296e-10,-0.1014918,0.99414116,-1.0065603e-09,-20.14941,0.0,-85.48092,87.904,12.283991,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60233307,0.6023169,3.4079823,3.5627337,0.0,115.68162,-95.5322,314.03198,-228.55107,6.7424083e-13,-1.62583e-13,3.407982,3.407982,3.5627337,-0.06203652,1.0,1.0,-1.3853772,0.0,0.0,-0.1547263,-69.2689,1.0,3.5627337,3.4079823,2.9804195e-07,1.2649293e-08,2.543042,1.2649293e-08,1.0,1.0,1.0
2.5922,0.5,0.0,59582.105,10068.893,-1.5813507,1.0443057e-07,0.50294614,0.6005696,-5.084412e-10,-0.101491906,0.9941423,-1.005004e-09,-27.76663,0.0,-104.98215,87.904,20.027822,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023337,0.6023176,3.4708142,3.6255655,0.0,118.186264,-90.41963,318.59927,-213.61713,6.7424083e-13,-1.6578741e-13,3.470814,3.470814,3.6255655,-0.062036596,1.0,1.0,-1.3855195,0.0,0.0,-0.1547263,-69.27601,1.0,3.6255655,3.4708142,2.9804195e-07,1.2649293e-08,2.543242,1.2649293e-08,1.0,1.0,1.0
2.5924,0.5,0.0,59582.26,10068.919,-1.5813507,1.0443057e-07,0.50294554,0.60057026,-4.964366e-10,-0.10149201,0.99414337,-9.812775e-10,-35.274284,0.0,-124.0691,87.904,27.692629,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023344,0.6023182,3.533646,3.6883974,0.0,120.22448,-84.950195,321.90918,-197.84009,6.7424083e-13,-1.6786588e-13,3.5336459,3.5336459,3.6883974,-0.062036656,1.0,1.0,-1.3856618,0.0,0.0,-0.1547263,-69.28313,1.0,3.6883974,3.533646,2.9804195e-07,1.2649293e-08,2.543442,1.2649293e-08,1.0,1.0,1.0
2.5926,0.5,0.0,59582.414,10068.945,-1.5813507,1.0443057e-07,0.502945,0.600571,-4.987382e-10,-0.10149213,0.9941445,-9.858292e-10,-42.642742,0.0,-142.66644,87.904,35.24816,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60233504,0.6023189,3.596478,3.7512293,0.0,121.78824,-79.14549,323.9487,-181.28224,6.7424083e-13,-1.6976821e-13,3.5964777,3.5964777,3.7512293,-0.062036727,1.0,1.0,-1.3858042,0.0,0.0,-0.1547263,-69.290245,1.0,3.7512293,3.596478,2.9804195e-07,1.2649293e-08,2.543642,1.2649293e-08,1.0,1.0,1.0
2.5928,0.5,0.0,59582.57,10068.971,-1.5813507,1.0443057e-07,0.50294447,0.6005716,-4.987795e-10,-0.10149224,0.9941456,-9.85913e-10,-49.842926,0.0,-160.7008,87.904,42.664604,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023357,0.60231954,3.6593099,3.814061,0.0,122.87135,-73.02843,324.70972,-164.00891,6.7424083e-13,-1.7238137e-13,3.6593096,3.6593096,3.814061,-0.0620368,1.0,1.0,-1.3859465,0.0,0.0,-0.1547263,-69.29736,1.0,3.814061,3.6593099,2.9804195e-07,1.2649293e-08,2.543842,1.2649293e-08,1.0,1.0,1.0
2.593,0.5,0.0,59582.727,10068.997,-1.5813507,1.0443057e-07,0.5029439,0.6005722,-4.9437954e-10,-0.101492345,0.9941467,-9.77218e-10,-56.846416,0.0,-178.10097,87.904,49.91268,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60233635,0.6023202,3.7221417,3.8768928,0.0,123.46955,-66.62314,324.18924,-146.08827,6.7424083e-13,-1.756765e-13,3.7221413,3.7221413,3.8768928,-0.06203688,1.0,1.0,-1.386089,0.0,0.0,-0.1547263,-69.30448,1.0,3.8768928,3.7221417,2.9804195e-07,1.2649293e-08,2.544042,1.2649293e-08,1.0,1.0,1.0
2.5932,0.5,0.0,59582.88,10069.023,-1.5813507,1.0443057e-07,0.50294334,0.6005729,-4.906283e-10,-0.10149247,0.9941478,-9.698052e-10,-63.625576,0.0,-194.79831,87.904,56.963795,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.602337,0.60232085,3.7849736,3.9397247,0.0,123.580475,-59.9549,322.38934,-127.59105,6.7424083e-13,-1.7900952e-13,3.7849731,3.7849731,3.9397247,-0.06203694,1.0,1.0,-1.3862313,0.0,0.0,-0.1547263,-69.3116,1.0,3.9397247,3.7849736,2.9804195e-07,1.2649293e-08,2.544242,1.2649293e-08,1.0,1.0,1.0
2.5934,0.5,0.0,59583.035,10069.05,-1.5813507,1.0443057e-07,0.50294274,0.60057354,-4.9387106e-10,-0.10149257,0.9941489,-9.762171e-10,-70.15365,0.0,-210.7269,87.904,63.790115,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60233766,0.6023215,3.8478053,4.002557,0.0,123.20368,-53.050034,319.31714,-108.59025,6.7424083e-13,-1.8184217e-13,3.847805,3.847805,4.002557,-0.062037013,1.0,1.0,-1.3863736,0.0,0.0,-0.1547263,-69.31872,1.0,4.002557,3.8478053,2.9804195e-07,1.2649293e-08,2.544442,1.2649293e-08,1.0,1.0,1.0
2.5936,0.5,0.0,59583.188,10069.076,-1.5813507,1.0443057e-07,0.5029422,0.6005742,-4.859265e-10,-0.10149269,0.99415,-9.605157e-10,-76.40487,0.0,-225.82387,87.904,70.36469,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023383,0.60232216,3.9106371,4.0653887,0.0,122.34066,-45.935787,314.9847,-89.16084,6.7424083e-13,-1.7737577e-13,3.910637,3.910637,4.0653887,-0.062037084,1.0,1.0,-1.386516,0.0,0.0,-0.1547263,-69.325836,1.0,4.0653887,3.9106371,2.9804195e-07,1.2649293e-08,2.544642,1.2649293e-08,1.0,1.0,1.0
2.5938,0.5,0.0,59583.344,10069.102,-1.5813507,1.0443057e-07,0.50294167,0.60057485,-4.934601e-10,-0.10149281,0.9941511,-9.754092e-10,-82.35457,0.0,-240.02965,87.904,76.66159,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60233897,0.6023228,3.973469,4.12822,0.0,120.99481,-38.640236,309.40918,-69.379524,6.7424083e-13,-1.1935063e-13,3.9734688,3.9734688,4.12822,-0.062037148,1.0,1.0,-1.3866583,0.0,0.0,-0.1547263,-69.332954,1.0,4.12822,3.973469,2.9804195e-07,1.2649293e-08,2.544842,1.2649293e-08,1.0,1.0,1.0
2.594,0.5,0.0,59583.496,10069.128,-1.5813507,1.0443057e-07,0.5029411,0.6005755,-4.9051874e-10,-0.101492904,0.99415225,-9.695973e-10,-87.97927,0.0,-253.28818,87.904,82.65596,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023396,0.6023235,4.036301,4.191052,0.0,119.17145,-31.192177,302.61252,-49.32435,6.7424083e-13,-2.0920465e-14,4.0363007,4.0363007,4.191052,-0.06203721,1.0,1.0,-1.3868006,0.0,0.0,-0.1547263,-69.340065,1.0,4.191052,4.036301,2.9804195e-07,1.2649293e-08,2.545042,1.2649293e-08,1.0,1.0,1.0
2.5942,0.5,0.0,59583.652,10069.154,-1.5813507,1.0443057e-07,0.50294054,0.60057616,-4.9395055e-10,-0.101493016,0.9941533,-9.763831e-10,-93.25677,0.0,-265.54712,87.904,88.32413,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023403,0.6023241,4.099133,4.253884,0.0,116.87776,-23.620998,294.62158,-29.074469,6.7424083e-13,8.075609e-14,4.0991325,4.0991325,4.253884,-0.06203727,1.0,1.0,-1.386943,0.0,0.0,-0.1547263,-69.34718,1.0,4.253884,4.099133,2.9804195e-07,1.2649293e-08,2.545242,1.2649293e-08,1.0,1.0,1.0
2.5944,0.5,0.0,59583.805,10069.181,-1.5813507,1.0443057e-07,0.50294,0.6005768,-4.930919e-10,-0.10149313,0.99415445,-9.746879e-10,-98.16623,0.0,-276.7581,87.904,93.64374,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60234094,0.6023248,4.1619644,4.3167157,0.0,114.12281,-15.956582,285.4679,-8.7098,6.7424083e-13,1.695712e-13,4.1619644,4.1619644,4.3167157,-0.062037345,1.0,1.0,-1.3870853,0.0,0.0,-0.1547263,-69.3543,1.0,4.3167157,4.1619644,2.9804195e-07,1.2649293e-08,2.545442,1.2649293e-08,1.0,1.0,1.0
2.5946,0.5,0.0,59583.96,10069.207,-1.5813507,1.0443057e-07,0.5029394,0.6005775,-4.9167254e-10,-0.10149324,0.9941555,-9.718845e-10,-102.688286,0.0,-286.87686,87.904,98.59379,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60234153,0.60232544,4.2247963,4.3795476,0.0,110.917465,-8.2291765,275.1876,11.689286,6.7424083e-13,2.408496e-13,4.2247963,4.2247963,4.3795476,-0.06203742,1.0,1.0,-1.3872277,0.0,0.0,-0.1547263,-69.36142,1.0,4.3795476,4.2247963,2.9804195e-07,1.2649293e-08,2.545642,1.2649293e-08,1.0,1.0,1.0
2.5948,0.5,0.0,59584.113,10069.232,-1.5813507,1.0443057e-07,0.50293887,0.6005781,-4.928726e-10,-0.10149335,0.99415666,-9.742587e-10,-106.80509,0.0,-295.86346,87.904,103.15475,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023422,0.6023261,4.287628,4.4423795,0.0,107.27437,-0.46927634,263.8212,32.042286,6.7424083e-13,3.0290917e-13,4.287628,4.287628,4.4423795,-0.062037483,1.0,1.0,-1.3873701,0.0,0.0,-0.1547263,-69.36854,1.0,4.4423795,4.287628,2.9804195e-07,1.2649293e-08,2.545842,1.2649293e-08,1.0,1.0,1.0
2.595,0.5,0.0,59584.27,10069.259,-1.5813507,1.0443057e-07,0.5029383,0.6005788,-5.0154975e-10,-0.10149346,0.99415773,-9.914131e-10,-110.50039,0.0,-303.68246,87.904,107.3086,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60234284,0.60232675,4.35046,4.5052114,0.0,103.2079,7.2924924,251.41359,52.26887,6.7424083e-13,3.5651384e-13,4.35046,4.35046,4.5052114,-0.062037557,1.0,1.0,-1.3875124,0.0,0.0,-0.1547263,-69.375656,1.0,4.5052114,4.35046,2.9804195e-07,1.2649293e-08,2.546042,1.2649293e-08,1.0,1.0,1.0
2.5952,0.5,0.0,59584.42,10069.285,-1.5813507,1.0443057e-07,0.50293773,0.60057944,-4.9954374e-10,-0.10149357,0.99415886,-9.874499e-10,-113.759605,0.0,-310.30298,87.904,111.03898,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023435,0.6023274,4.413292,4.568043,0.0,98.73411,15.025498,238.01375,72.28922,6.7424083e-13,3.9870494e-13,4.413292,4.413292,4.568043,-0.06203762,1.0,1.0,-1.3876548,0.0,0.0,-0.1547263,-69.382774,1.0,4.568043,4.413292,2.9804195e-07,1.2649293e-08,2.546242,1.2649293e-08,1.0,1.0,1.0
2.5954,0.5,0.0,59584.58,10069.312,-1.5813507,1.0443057e-07,0.5029372,0.6005801,-5.001826e-10,-0.10149368,0.99415994,-9.88715e-10,-116.56987,0.0,-315.69888,87.904,114.33114,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60234416,0.60232806,4.476124,4.630875,0.0,93.87064,22.69922,223.67455,92.02432,6.7424083e-13,4.3279218e-13,4.476124,4.476124,4.630875,-0.06203768,1.0,1.0,-1.3877971,0.0,0.0,-0.1547263,-69.38989,1.0,4.630875,4.476124,2.9804195e-07,1.2649293e-08,2.546442,1.2649293e-08,1.0,1.0,1.0
2.5956,0.5,0.0,59584.73,10069.337,-1.5813507,1.0443057e-07,0.5029366,0.60058075,-4.963888e-10,-0.10149379,0.99416107,-9.812179e-10,-118.92009,0.0,-319.84888,87.904,117.17209,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023448,0.6023287,4.5389557,4.693707,0.0,88.63671,30.283379,208.45258,111.396286,6.7424083e-13,4.653138e-13,4.5389557,4.5389557,4.693707,-0.062037755,1.0,1.0,-1.3879395,0.0,0.0,-0.1547263,-69.39701,1.0,4.693707,4.5389557,2.9804195e-07,1.2649293e-08,2.546642,1.2649293e-08,1.0,1.0,1.0
2.5958,0.5,0.0,59584.887,10069.363,-1.5813507,1.0443057e-07,0.50293607,0.6005814,-4.976294e-10,-0.10149392,0.99416214,-9.836724e-10,-120.80099,0.0,-322.73657,87.904,119.55062,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60234547,0.6023294,4.6017876,4.756539,0.0,83.052956,37.748035,192.4079,130.32866,6.7424083e-13,4.9748e-13,4.601787,4.601787,4.756539,-0.062037833,1.0,1.0,-1.3880818,0.0,0.0,-0.1547263,-69.40412,1.0,4.756539,4.6017876,2.9804195e-07,1.2649293e-08,2.546842,1.2649293e-08,1.0,1.0,1.0
2.596,0.5,0.0,59585.04,10069.39,-1.5813507,1.0443057e-07,0.5029355,0.60058206,-5.0423427e-10,-0.101494014,0.9941633,-9.967306e-10,-122.20515,0.0,-324.3506,87.904,121.45735,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023461,0.60233,4.6646194,4.8193707,0.0,77.14141,45.063736,175.60385,148.74673,6.7424083e-13,5.2273913e-13,4.664619,4.664619,4.8193707,-0.06203789,1.0,1.0,-1.3882241,0.0,0.0,-0.15472628,-69.41124,1.0,4.8193707,4.6646194,2.9804195e-07,1.2649293e-08,2.547042,1.2649293e-08,1.0,1.0,1.0
2.5962,0.5,0.0,59585.19,10069.416,-1.5813507,1.0443057e-07,0.50293493,0.6005827,-4.979472e-10,-0.101494126,0.99416435,-9.84305e-10,-123.12702,0.0,-324.68454,87.904,122.88474,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023468,0.6023307,4.7274513,4.8822026,0.0,70.925415,52.201607,158.10672,166.5778,6.7424083e-13,5.4219053e-13,4.727451,4.727451,4.8822026,-0.062037952,1.0,1.0,-1.3883665,0.0,0.0,-0.15472628,-69.41836,1.0,4.8822026,4.7274513,2.9804195e-07,1.2649293e-08,2.547242,1.2649293e-08,1.0,1.0,1.0
2.5964,0.5,0.0,59585.348,10069.441,-1.5813507,1.0443057e-07,0.5029344,0.6005834,-4.9579274e-10,-0.10149425,0.9941655,-9.800483e-10,-123.56297,0.0,-323.7371,87.904,123.82717,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60234743,0.60233134,4.790283,4.9450345,0.0,64.4295,59.133476,139.98558,183.75151,6.7424083e-13,5.576031e-13,4.7902827,4.7902827,4.9450345,-0.062038027,1.0,1.0,-1.3885088,0.0,0.0,-0.15472628,-69.425476,1.0,4.9450345,4.790283,2.9804195e-07,1.2649293e-08,2.547442,1.2649293e-08,1.0,1.0,1.0
2.5966,0.5,0.0,59585.5,10069.468,-1.5813507,1.0443057e-07,0.50293386,0.60058403,-5.039285e-10,-0.10149434,0.99416655,-9.961327e-10,-123.51128,0.0,-321.51202,87.904,124.28091,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023481,0.602332,4.853115,5.0078664,0.0,57.679287,65.831985,121.31194,200.20007,6.7424083e-13,5.7058573e-13,4.8531146,4.8531146,5.0078664,-0.062038098,1.0,1.0,-1.3886511,0.0,0.0,-0.15472628,-69.432594,1.0,5.0078664,4.853115,2.9804195e-07,1.2649293e-08,2.547642,1.2649293e-08,1.0,1.0,1.0
2.5968,0.5,0.0,59585.656,10069.494,-1.5813507,1.0443057e-07,0.50293326,0.6005847,-5.0372445e-10,-0.10149446,0.9941677,-9.957316e-10,-122.97214,0.0,-318.01807,87.904,124.24416,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60234874,0.60233265,4.915947,5.0706983,0.0,50.70143,72.270706,102.15951,215.85857,6.7424083e-13,5.800126e-13,4.9159465,4.9159465,5.0706983,-0.06203816,1.0,1.0,-1.3887936,0.0,0.0,-0.15472628,-69.43971,1.0,5.0706983,4.915947,2.9804195e-07,1.2649293e-08,2.547842,1.2649293e-08,1.0,1.0,1.0
2.597,0.5,0.0,59585.81,10069.52,-1.5813507,1.0443057e-07,0.5029327,0.6005853,-5.0220067e-10,-0.10149457,0.99416876,-9.927217e-10,-121.94768,0.0,-313.26904,87.904,123.71709,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023494,0.6023333,4.978779,5.13353,0.0,43.52346,78.42422,82.60384,230.66519,6.7424083e-13,5.855853e-13,4.9787784,4.9787784,5.13353,-0.062038217,1.0,1.0,-1.3889359,0.0,0.0,-0.15472628,-69.44683,1.0,5.13353,4.978779,2.9804195e-07,1.2649293e-08,2.548042,1.2649293e-08,1.0,1.0,1.0
2.5972,0.5,0.0,59585.965,10069.546,-1.5813507,1.0443057e-07,0.5029322,0.60058594,-5.0242094e-10,-0.101494685,0.9941699,-9.931593e-10,-120.44195,0.0,-307.2837,87.904,122.70175,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60235006,0.60233396,5.0416107,5.196362,0.0,36.17371,84.268234,62.72214,244.56154,6.7424083e-13,5.9015363e-13,5.0416102,5.0416102,5.196362,-0.06203829,1.0,1.0,-1.3890783,0.0,0.0,-0.15472628,-69.45395,1.0,5.196362,5.0416107,2.9804195e-07,1.2649293e-08,2.548242,1.2649293e-08,1.0,1.0,1.0
2.5974,0.5,0.0,59586.117,10069.572,-1.5813507,1.0443057e-07,0.5029316,0.60058665,-5.078475e-10,-0.10149479,0.99417096,-1.0038885e-09,-118.46088,0.0,-300.08557,87.904,121.20217,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023507,0.6023346,5.1044426,5.259194,0.0,28.681183,89.77969,42.59286,257.49274,6.7424083e-13,5.946266e-13,5.104442,5.104442,5.259194,-0.062038366,1.0,1.0,-1.3892206,0.0,0.0,-0.15472628,-69.46107,1.0,5.259194,5.1044426,2.9804195e-07,1.2649293e-08,2.548442,1.2649293e-08,1.0,1.0,1.0
2.5976,0.5,0.0,59586.27,10069.598,-1.5813507,1.0443057e-07,0.50293106,0.60058725,-5.274827e-10,-0.1014949,0.99417204,-1.0427048e-09,-116.0123,0.0,-291.7032,87.904,119.22425,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023513,0.6023353,5.1672745,5.3220253,0.0,21.075447,94.93685,22.29544,269.40775,6.7424083e-13,5.7659265e-13,5.167274,5.167274,5.3220253,-0.06203843,1.0,1.0,-1.3893629,0.0,0.0,-0.15472628,-69.468185,1.0,5.3220253,5.1672745,2.9804195e-07,1.2649293e-08,2.548642,1.2649293e-08,1.0,1.0,1.0
2.5978,0.5,0.0,59586.426,10069.624,-1.5813507,1.0443057e-07,0.5029305,0.6005879,-5.2377186e-10,-0.10149501,0.99417317,-1.0353716e-09,-113.105865,0.0,-282.16953,87.904,116.77581,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60235196,0.60233593,5.2301064,5.384857,0.0,13.386519,99.719345,1.9099847,280.25955,6.7424083e-13,5.218008e-13,5.230106,5.230106,5.384857,-0.0620385,1.0,1.0,-1.3895053,0.0,0.0,-0.15472628,-69.475296,1.0,5.384857,5.2301064,2.9804195e-07,1.2649293e-08,2.548842,1.2649293e-08,1.0,1.0,1.0
2.598,0.5,0.0,59586.58,10069.65,-1.5813507,1.0443057e-07,0.5029299,0.60058856,-5.296669e-10,-0.101495124,0.99417424,-1.047027e-09,-109.753044,0.0,-271.52228,87.904,113.86649,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023526,0.6023366,5.292938,5.447689,0.0,5.6447444,104.10831,-18.483053,290.0053,6.7424083e-13,4.508238e-13,5.2929378,5.2929378,5.447689,-0.062038552,1.0,1.0,-1.3896476,0.0,0.0,-0.15472628,-69.482414,1.0,5.447689,5.292938,2.9804195e-07,1.2649293e-08,2.549042,1.2649293e-08,1.0,1.0,1.0
2.5982,0.5,0.0,59586.734,10069.677,-1.5813507,1.0443057e-07,0.5029294,0.6005892,-5.357996e-10,-0.10149523,0.9941754,-1.0591522e-09,-105.96708,0.0,-259.8034,87.904,110.5078,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023533,0.60233724,5.3557696,5.510521,0.0,-2.119325,108.0864,-38.803192,298.6066,6.7424083e-13,3.8631232e-13,5.3557696,5.3557696,5.510521,-0.062038634,1.0,1.0,-1.3897899,0.0,0.0,-0.15472628,-69.48953,1.0,5.510521,5.3557696,2.9804195e-07,1.2649293e-08,2.549242,1.2649293e-08,1.0,1.0,1.0
2.5984,0.5,0.0,59586.887,10069.702,-1.5813507,1.0443057e-07,0.50292885,0.6005899,-5.40153e-10,-0.10149535,0.99417645,-1.0677602e-09,-101.76289,0.0,-247.05919,87.904,106.71297,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60235393,0.6023379,5.4186015,5.573353,0.0,-9.875047,111.63794,-58.970234,306.02942,6.7424083e-13,3.3399265e-13,5.4186015,5.4186015,5.573353,-0.0620387,1.0,1.0,-1.3899323,0.0,0.0,-0.15472628,-69.49665,1.0,5.573353,5.4186015,2.9804195e-07,1.2649293e-08,2.549442,1.2649293e-08,1.0,1.0,1.0
2.5986,0.5,0.0,59587.04,10069.729,-1.5813507,1.0443057e-07,0.50292826,0.6005905,-5.4171573e-10,-0.10149546,0.9941776,-1.0708517e-09,-97.15709,0.0,-233.33992,87.904,102.49698,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023546,0.60233855,5.4814334,5.6361847,0.0,-17.591812,114.7489,-78.904594,312.2445,6.7424083e-13,2.9511932e-13,5.4814334,5.4814334,5.6361847,-0.06203877,1.0,1.0,-1.3900746,0.0,0.0,-0.15472628,-69.50377,1.0,5.6361847,5.4814334,2.9804195e-07,1.2649293e-08,2.549642,1.2649293e-08,1.0,1.0,1.0
2.5988,0.5,0.0,59587.195,10069.755,-1.5813507,1.0443057e-07,0.5029277,0.6005912,-5.357073e-10,-0.10149557,0.99417865,-1.0589768e-09,-92.16784,0.0,-218.69972,87.904,97.87648,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60235524,0.6023392,5.5442653,5.6990166,0.0,-25.23917,117.40701,-98.527596,317.22733,6.7424083e-13,2.6156207e-13,5.5442653,5.5442653,5.6990166,-0.062038828,1.0,1.0,-1.3902171,0.0,0.0,-0.15472628,-69.51089,1.0,5.6990166,5.5442653,2.9804195e-07,1.2649293e-08,2.549842,1.2649293e-08,1.0,1.0,1.0
