Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.599,0.5,0.0,59587.348,10069.78,-1.5813507,1.0443057e-07,0.5029272,0.60059184,-5.3597565e-10,-0.10149567,0.9941798,-1.0595096e-09,-86.814835,0.0,-203.1964,87.904,92.86969,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023559,0.60233986,5.607097,5.7618484,0.0,-32.786934,119.60177,-117.761795,320.9582,6.7424083e-13,2.2564025e-13,5.607097,5.607097,5.7618484,-0.062038902,1.0,1.0,-1.3903594,0.0,0.0,-0.15472628,-69.518005,1.0,5.7618484,5.607097,2.9804195e-07,1.2649293e-08,2.550042,1.2649293e-08,1.0,1.0,1.0
2.5992,0.5,0.0,59587.5,10069.807,-1.5813507,1.0443057e-07,0.5029266,0.60059243,-5.3301386e-10,-0.10149578,0.99418086,-1.053657e-09,-81.1192,0.0,-186.8911,87.904,87.496376,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60235655,0.6023405,5.669929,5.8246803,0.0,-40.205322,121.324524,-136.53128,323.4224,6.7424083e-13,1.8903055e-13,5.669929,5.669929,5.8246803,-0.06203897,1.0,1.0,-1.3905017,0.0,0.0,-0.15472628,-69.52512,1.0,5.8246803,5.669929,2.9804195e-07,1.2649293e-08,2.550242,1.2649293e-08,1.0,1.0,1.0
2.5994,0.5,0.0,59587.656,10069.832,-1.5813507,1.0443057e-07,0.50292605,0.60059315,-5.2826776e-10,-0.10149591,0.994182,-1.0442773e-09,-75.10341,0.0,-169.8482,87.904,81.77774,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023572,0.6023411,5.732761,5.887512,0.0,-47.46505,122.56846,-154.76198,324.6102,6.7424083e-13,1.5477958e-13,5.732761,5.732761,5.887512,-0.062039033,1.0,1.0,-1.3906441,0.0,0.0,-0.15472628,-69.53224,1.0,5.887512,5.732761,2.9804195e-07,1.2649293e-08,2.550442,1.2649293e-08,1.0,1.0,1.0
2.5996,0.5,0.0,59587.81,10069.858,-1.5813507,1.0443057e-07,0.5029255,0.6005938,-5.243696e-10,-0.101495996,0.99418306,-1.0365738e-09,-68.791214,0.0,-152.13495,87.904,75.73636,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023578,0.6023418,5.795593,5.950344,0.0,-54.53747,123.32868,-172.38196,324.5169,6.7424083e-13,1.2500736e-13,5.7955923,5.7955923,5.950344,-0.06203912,1.0,1.0,-1.3907864,0.0,0.0,-0.15472628,-69.53935,1.0,5.950344,5.795593,2.9804195e-07,1.2649293e-08,2.550642,1.2649293e-08,1.0,1.0,1.0
2.5998,0.5,0.0,59587.96,10069.885,-1.5813507,1.0443057e-07,0.5029249,0.60059446,-5.2041127e-10,-0.10149612,0.99418414,-1.0287512e-09,-62.207508,0.0,-133.82126,87.904,69.39606,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60235846,0.6023425,5.8584247,6.013176,0.0,-61.394676,123.60219,-189.32164,323.1429,6.7424083e-13,9.973901e-14,5.858424,5.858424,6.013176,-0.062039174,1.0,1.0,-1.3909287,0.0,0.0,-0.15472628,-69.54647,1.0,6.013176,5.8584247,2.9804195e-07,1.2649293e-08,2.550842,1.2649293e-08,1.0,1.0,1.0
2.6,0.5,0.0,59588.117,10069.91,-1.5813507,1.0443057e-07,0.5029244,0.60059506,-5.223528e-10,-0.10149623,0.99418527,-1.0325917e-09,-55.37829,0.0,-114.979385,87.904,62.781876,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023591,0.6023431,5.9212565,6.076008,0.0,-68.0096,123.387886,-205.5142,320.4936,6.7424083e-13,8.039881e-14,5.921256,5.921256,6.076008,-0.062039245,1.0,1.0,-1.3910711,0.0,0.0,-0.15472628,-69.55359,1.0,6.076008,5.9212565,2.9804195e-07,1.2649293e-08,2.551042,1.2649293e-08,1.0,1.0,1.0
2.6002,0.5,0.0,59588.27,10069.937,-1.5813507,1.0443057e-07,0.50292385,0.6005957,-5.157905e-10,-0.10149635,0.99418634,-1.0196215e-09,-48.330498,0.0,-95.68371,87.904,55.919903,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023598,0.6023438,5.9840884,6.1388397,0.0,-74.35613,122.68663,-220.89574,316.57944,6.7424083e-13,6.195531e-14,5.984088,5.984088,6.1388397,-0.062039305,1.0,1.0,-1.3912134,0.0,0.0,-0.15472628,-69.56071,1.0,6.1388397,5.9840884,2.9804195e-07,1.2649293e-08,2.551242,1.2649293e-08,1.0,1.0,1.0
2.6004,0.5,0.0,59588.42,10069.963,-1.5813507,1.0443057e-07,0.50292325,0.60059637,-5.062846e-10,-0.10149644,0.9941875,-1.0008322e-09,-41.091953,0.0,-76.01036,87.904,48.837227,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023604,0.6023444,6.0469203,6.2016716,0.0,-80.409225,121.50118,-235.40552,311.41586,6.7424083e-13,4.5112758e-14,6.04692,6.04692,6.2016716,-0.062039375,1.0,1.0,-1.3913558,0.0,0.0,-0.15472628,-69.567825,1.0,6.2016716,6.0469203,2.9804195e-07,1.2649293e-08,2.551442,1.2649293e-08,1.0,1.0,1.0
2.6006,0.5,0.0,59588.574,10069.988,-1.5813507,1.0443057e-07,0.5029227,0.600597,-4.970715e-10,-0.10149656,0.99418855,-9.826218e-10,-33.691223,0.0,-56.037,87.904,41.561794,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023611,0.60234505,6.109752,6.2645035,0.0,-86.145,119.83622,-248.98628,305.0233,6.7424083e-13,2.964782e-14,6.1097517,6.1097517,6.2645035,-0.06203944,1.0,1.0,-1.3914981,0.0,0.0,-0.15472627,-69.57494,1.0,6.2645035,6.109752,2.9804195e-07,1.2649293e-08,2.551642,1.2649293e-08,1.0,1.0,1.0
2.6008,0.5,0.0,59588.73,10070.015,-1.5813507,1.0443057e-07,0.5029222,0.6005977,-4.923738e-10,-0.101496674,0.9941896,-9.733374e-10,-26.157515,0.0,-35.842438,87.904,34.122326,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60236174,0.6023457,6.172584,0.044149857,0.0,-91.5408,117.69832,-261.58447,297.4269,6.7424083e-13,1.3281049e-14,6.1725836,6.1725836,0.044149857,-0.062039517,1.0,1.0,-1.3916405,0.0,0.0,-0.15472627,-69.58206,1.0,0.044149857,6.172584,2.9804195e-07,1.2649293e-08,2.551842,1.2649293e-08,1.0,1.0,1.0
2.601,0.5,0.0,59588.883,10070.04,-1.5813507,1.0443057e-07,0.5029216,0.60059834,-4.8930104e-10,-0.101496786,0.99419075,-9.672652e-10,-18.520555,0.0,-15.506378,87.904,26.548172,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023624,0.60234636,6.235416,0.10698171,0.0,-96.575356,115.09591,-273.1503,288.65668,6.7424083e-13,-1.3640513e-15,6.2354155,6.2354155,0.10698171,-0.062039573,1.0,1.0,-1.3917829,0.0,0.0,-0.15472627,-69.58918,1.0,0.10698171,6.235416,2.9804195e-07,1.2649293e-08,2.552042,1.2649293e-08,1.0,1.0,1.0
2.6012,0.5,0.0,59589.035,10070.066,-1.5813507,1.0443057e-07,0.50292104,0.600599,-4.8453686e-10,-0.10149689,0.9941918,-9.578494e-10,-10.810489,0.0,4.8909216,87.904,18.869228,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60236305,0.602347,0.01506236,0.16981356,0.0,-101.228775,112.03926,-283.63815,278.74725,6.7424083e-13,-1.2833955e-14,0.015062062,0.015062062,0.16981356,-0.06203964,1.0,1.0,-1.3919252,0.0,0.0,-0.15472627,-69.5963,1.0,0.16981356,0.01506236,2.9804195e-07,1.2649293e-08,2.552242,1.2649293e-08,1.0,1.0,1.0
2.6014,0.5,0.0,59589.188,10070.093,-1.5813507,1.0443057e-07,0.5029205,0.60059965,-4.803755e-10,-0.101497,0.99419296,-9.496252e-10,-3.057741,0.0,25.268963,87.904,11.115801,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60236365,0.6023477,0.07789421,0.2326454,0.0,-105.482704,108.54044,-293.00665,267.7377,6.7424083e-13,-2.3006802e-14,0.07789391,0.07789391,0.2326454,-0.06203971,1.0,1.0,-1.3920676,0.0,0.0,-0.15472627,-69.60341,1.0,0.2326454,0.07789421,2.9804195e-07,1.2649293e-08,2.552442,1.2649293e-08,1.0,1.0,1.0
2.6016,0.5,0.0,59589.344,10070.118,-1.5813507,1.0443057e-07,0.5029199,0.6006003,-4.7735604e-10,-0.101497106,0.99419403,-9.436583e-10,4.7070913,0.0,45.547325,87.904,3.318487,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023643,0.6023483,0.14072607,0.29547727,0.0,-109.32034,104.61325,-301.2188,255.6715,6.7424083e-13,-3.0650975e-14,0.14072578,0.14072578,0.29547727,-0.062039778,1.0,1.0,-1.3922099,0.0,0.0,-0.15472627,-69.61053,1.0,0.29547727,0.14072607,2.9804195e-07,1.2649293e-08,2.552642,1.2649293e-08,1.0,1.0,1.0
2.6018,0.5,0.0,59589.496,10070.145,-1.5813507,1.0443057e-07,0.5029194,0.6006009,-4.771143e-10,-0.101497225,0.9941951,-9.431824e-10,12.453363,0.0,65.64597,87.904,-4.4919405,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60236496,0.602349,0.20355792,0.35830912,0.0,-112.726555,100.27319,-308.24222,242.59624,6.7424083e-13,-3.6797995e-14,0.20355763,0.20355763,0.35830912,-0.06203985,1.0,1.0,-1.3923522,0.0,0.0,-0.15472627,-69.617645,1.0,0.35830912,0.20355792,2.9804195e-07,1.2649293e-08,2.552842,1.2649293e-08,1.0,1.0,1.0
2.602,0.5,0.0,59589.65,10070.17,-1.5813507,1.0443057e-07,0.50291884,0.6006016,-4.7368004e-10,-0.10149733,0.99419624,-9.363954e-10,20.150505,0.0,85.485596,87.904,-12.284657,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023656,0.60234964,0.2663898,0.42114097,0.0,-115.6879,95.53739,-314.04913,228.56354,6.7424083e-13,-4.2289733e-14,0.2663895,0.2663895,0.42114097,-0.06203991,1.0,1.0,-1.3924946,0.0,0.0,-0.15472627,-69.62476,1.0,0.42114097,0.2663898,2.9804195e-07,1.2649293e-08,2.553042,1.2649293e-08,1.0,1.0,1.0
2.6022,0.5,0.0,59589.8,10070.196,-1.5813507,1.0443057e-07,0.50291824,0.6006022,-4.719792e-10,-0.10149744,0.9941973,-9.330352e-10,27.768137,0.0,104.987885,87.904,-20.028908,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60236627,0.6023503,0.32922164,0.48397282,0.0,-118.19268,90.42454,-318.61664,213.62877,6.7424083e-13,-4.735513e-14,0.32922134,0.32922134,0.48397282,-0.06203998,1.0,1.0,-1.3926369,0.0,0.0,-0.15472627,-69.63188,1.0,0.48397282,0.32922164,2.9804195e-07,1.2649293e-08,2.553242,1.2649293e-08,1.0,1.0,1.0
2.6024,0.5,0.0,59589.957,10070.223,-1.5813507,1.0443057e-07,0.5029177,0.60060287,-4.656775e-10,-0.10149755,0.99419844,-9.205796e-10,35.2762,0.0,124.075874,87.904,-27.694132,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023669,0.60235095,0.39205348,0.54680467,0.0,-120.23101,84.95481,-321.92673,197.85088,6.7424083e-13,-5.187787e-14,0.3920532,0.3920532,0.54680467,-0.062040053,1.0,1.0,-1.3927792,0.0,0.0,-0.15472627,-69.639,1.0,0.54680467,0.39205348,2.9804195e-07,1.2649293e-08,2.553442,1.2649293e-08,1.0,1.0,1.0
2.6026,0.5,0.0,59590.11,10070.248,-1.5813507,1.0443057e-07,0.5029172,0.6006035,-4.659536e-10,-0.10149766,0.9941995,-9.211275e-10,42.645058,0.0,142.67424,87.904,-35.250076,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023676,0.60235155,0.45488533,0.60963655,0.0,-121.794846,79.14979,-323.96634,181.29211,6.7424083e-13,-5.6149208e-14,0.45488504,0.45488504,0.60963655,-0.06204011,1.0,1.0,-1.3929216,0.0,0.0,-0.15472627,-69.64612,1.0,0.60963655,0.45488533,2.9804195e-07,1.2649293e-08,2.553642,1.2649293e-08,1.0,1.0,1.0
2.6028,0.5,0.0,59590.26,10070.274,-1.5813507,1.0443057e-07,0.50291663,0.6006042,-4.5927687e-10,-0.10149776,0.9942006,-9.079305e-10,49.84563,0.0,160.70956,87.904,-42.66692,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60236824,0.6023522,0.5177172,0.67246836,0.0,-122.87802,73.03239,-324.72742,164.01784,6.7424083e-13,-6.037762e-14,0.5177169,0.5177169,0.67246836,-0.062040176,1.0,1.0,-1.393064,0.0,0.0,-0.15472627,-69.65324,1.0,0.67246836,0.5177172,2.9804195e-07,1.2649293e-08,2.553842,1.2649293e-08,1.0,1.0,1.0
2.603,0.5,0.0,59590.414,10070.3,-1.5813507,1.0443057e-07,0.50291604,0.60060483,-4.5487633e-10,-0.10149787,0.9942017,-8.992332e-10,56.8495,0.0,178.11069,87.904,-49.91539,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60236883,0.60235286,0.58054906,0.73530024,0.0,-123.47625,66.62675,-324.2069,146.09622,6.7424083e-13,-6.42263e-14,0.58054876,0.58054876,0.73530024,-0.062040254,1.0,1.0,-1.3932064,0.0,0.0,-0.15472627,-69.660355,1.0,0.73530024,0.58054906,2.9804195e-07,1.2649293e-08,2.554042,1.2649293e-08,1.0,1.0,1.0
2.6032,0.5,0.0,59590.566,10070.326,-1.5813507,1.0443057e-07,0.5029155,0.6006055,-4.594631e-10,-0.10149799,0.9942028,-9.083027e-10,63.62903,0.0,194.80893,87.904,-56.966885,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023695,0.6023535,0.6433809,0.7981321,0.0,-123.58717,59.95815,-322.40692,127.59799,6.7424083e-13,-6.779193e-14,0.6433806,0.6433806,0.7981321,-0.062040314,1.0,1.0,-1.3933487,0.0,0.0,-0.15472627,-69.66747,1.0,0.7981321,0.6433809,2.9804195e-07,1.2649293e-08,2.554242,1.2649293e-08,1.0,1.0,1.0
2.6034,0.5,0.0,59590.723,10070.352,-1.5813507,1.0443057e-07,0.50291497,0.60060614,-4.6205162e-10,-0.1014981,0.99420387,-9.134219e-10,70.157455,0.0,210.73837,87.904,-63.79357,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60237014,0.60235417,0.70621276,0.86096394,0.0,-123.210365,53.05291,-319.33453,108.59615,6.7424083e-13,-7.103349e-14,0.70621246,0.70621246,0.86096394,-0.06204039,1.0,1.0,-1.393491,0.0,0.0,-0.15472627,-69.67458,1.0,0.86096394,0.70621276,2.9804195e-07,1.2649293e-08,2.554442,1.2649293e-08,1.0,1.0,1.0
2.6036,0.5,0.0,59590.875,10070.378,-1.5813507,1.0443057e-07,0.50291437,0.60060674,-4.6908055e-10,-0.10149821,0.994205,-9.2731933e-10,76.40901,0.0,225.83618,87.904,-70.36851,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023708,0.6023548,0.7690446,0.9237958,0.0,-122.34729,45.938274,-315.00186,89.165695,6.7424083e-13,-7.438209e-14,0.7690443,0.7690443,0.9237958,-0.062040456,1.0,1.0,-1.3936334,0.0,0.0,-0.15472627,-69.6817,1.0,0.9237958,0.7690446,2.9804195e-07,1.2649293e-08,2.554642,1.2649293e-08,1.0,1.0,1.0
2.6038,0.5,0.0,59591.027,10070.403,-1.5813507,1.0443057e-07,0.50291383,0.6006074,-4.740887e-10,-0.10149832,0.9942061,-9.37222e-10,82.35904,0.0,240.04272,87.904,-76.66575,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60237145,0.6023555,0.83187646,0.98662764,0.0,-121.001366,38.64233,-309.42603,69.38329,6.7424083e-13,-7.74835e-14,0.83187616,0.83187616,0.98662764,-0.06204051,1.0,1.0,-1.3937757,0.0,0.0,-0.15472627,-69.68882,1.0,0.98662764,0.83187646,2.9804195e-07,1.2649293e-08,2.554842,1.2649293e-08,1.0,1.0,1.0
2.604,0.5,0.0,59591.18,10070.43,-1.5813507,1.0443057e-07,0.5029133,0.60060805,-4.7455617e-10,-0.10149843,0.9942072,-9.381481e-10,87.98404,0.0,253.30199,87.904,-82.66044,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023721,0.60235614,0.89470834,1.0494595,0.0,-119.1779,31.193867,-302.629,49.327023,6.7424083e-13,-8.064818e-14,0.89470804,0.89470804,1.0494595,-0.062040586,1.0,1.0,-1.393918,0.0,0.0,-0.15472627,-69.69594,1.0,1.0494595,0.89470834,2.9804195e-07,1.2649293e-08,2.555042,1.2649293e-08,1.0,1.0,1.0
2.6042,0.5,0.0,59591.332,10070.456,-1.5813507,1.0443057e-07,0.50291276,0.6006087,-4.773758e-10,-0.10149854,0.9942083,-9.437243e-10,93.26182,0.0,265.56158,87.904,-88.32892,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60237277,0.6023568,0.95754015,1.1122913,0.0,-116.884094,23.622278,-294.63763,29.07604,6.7424083e-13,-8.3816004e-14,0.95753986,0.95753986,1.1122913,-0.062040657,1.0,1.0,-1.3940604,0.0,0.0,-0.15472627,-69.70306,1.0,1.1122913,0.95754015,2.9804195e-07,1.2649293e-08,2.555242,1.2649293e-08,1.0,1.0,1.0
2.6044,0.5,0.0,59591.484,10070.481,-1.5813507,1.0443057e-07,0.50291216,0.60060936,-4.765826e-10,-0.10149865,0.99420935,-9.421582e-10,98.17155,0.0,276.77316,87.904,-93.64881,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60237336,0.6023574,1.020372,1.1751232,0.0,-114.12899,15.957446,-285.48343,8.710264,6.7424083e-13,-8.6440546e-14,1.0203717,1.0203717,1.1751232,-0.06204072,1.0,1.0,-1.3942027,0.0,0.0,-0.15472627,-69.710175,1.0,1.1751232,1.020372,2.9804195e-07,1.2649293e-08,2.555442,1.2649293e-08,1.0,1.0,1.0
2.6046,0.5,0.0,59591.637,10070.508,-1.5813507,1.0443057e-07,0.5029116,0.60061,-4.7410303e-10,-0.10149875,0.9942105,-9.372585e-10,102.69385,0.0,286.8925,87.904,-98.59913,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.602374,0.60235804,1.0832039,1.2379551,0.0,-110.92347,8.229621,-275.20255,-11.689933,6.7424083e-13,-8.8900994e-14,1.0832036,1.0832036,1.2379551,-0.06204079,1.0,1.0,-1.3943452,0.0,0.0,-0.15472627,-69.71729,1.0,1.2379551,1.0832039,2.9804195e-07,1.2649293e-08,2.555642,1.2649293e-08,1.0,1.0,1.0
2.6048,0.5,0.0,59591.793,10070.533,-1.5813507,1.0443057e-07,0.5029111,0.6006107,-4.826926e-10,-0.10149888,0.99421155,-9.542415e-10,106.810875,0.0,295.87958,87.904,-103.16033,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023747,0.6023587,1.1460357,1.300787,0.0,-107.280174,0.46930087,-263.83554,-32.044037,6.7424083e-13,-9.1406924e-14,1.1460354,1.1460354,1.300787,-0.062040854,1.0,1.0,-1.3944875,0.0,0.0,-0.15472627,-69.72441,1.0,1.300787,1.1460357,2.9804195e-07,1.2649293e-08,2.555842,1.2649293e-08,1.0,1.0,1.0
2.605,0.5,0.0,59591.945,10070.56,-1.5813507,1.0443057e-07,0.5029105,0.60061127,-4.957063e-10,-0.10149898,0.9942126,-9.799704e-10,110.50637,0.0,303.69897,87.904,-107.314415,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023753,0.60235935,1.2088675,1.3636187,0.0,-103.213486,-7.292888,-251.42726,-52.271725,6.7424083e-13,-9.3289715e-14,1.2088673,1.2088673,1.3636187,-0.06204093,1.0,1.0,-1.3946298,0.0,0.0,-0.15472627,-69.73153,1.0,1.3636187,1.2088675,2.9804195e-07,1.2649293e-08,2.556042,1.2649293e-08,1.0,1.0,1.0
2.6052,0.5,0.0,59592.098,10070.585,-1.5813507,1.0443057e-07,0.50290996,0.6006119,-4.924783e-10,-0.10149909,0.99421376,-9.735911e-10,113.76576,0.0,310.31985,87.904,-111.04499,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.602376,0.60236,1.2716994,1.4264506,0.0,-98.73945,-15.026312,-238.02669,-72.29316,6.7424083e-13,-9.4761614e-14,1.2716992,1.2716992,1.4264506,-0.06204099,1.0,1.0,-1.3947722,0.0,0.0,-0.15472625,-69.73864,1.0,1.4264506,1.2716994,2.9804195e-07,1.2649293e-08,2.556242,1.2649293e-08,1.0,1.0,1.0
2.6054,0.5,0.0,59592.25,10070.611,-1.5813507,1.0443057e-07,0.5029094,0.6006126,-4.977771e-10,-0.1014992,0.99421483,-9.840686e-10,116.57617,0.0,315.71603,87.904,-114.337326,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60237664,0.60236067,1.3345313,1.4892825,0.0,-93.875725,-22.70045,-223.6867,-92.029335,6.7424083e-13,-9.5954826e-14,1.334531,1.334531,1.4892825,-0.06204106,1.0,1.0,-1.3949145,0.0,0.0,-0.15472625,-69.74576,1.0,1.4892825,1.3345313,2.9804195e-07,1.2649293e-08,2.556442,1.2649293e-08,1.0,1.0,1.0
2.6056,0.5,0.0,59592.402,10070.637,-1.5813507,1.0443057e-07,0.5029089,0.60061324,-4.974682e-10,-0.10149931,0.9942159,-9.834601e-10,118.92652,0.0,319.86624,87.904,-117.17843,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60237724,0.6023613,1.3973632,1.5521144,0.0,-88.6415,-30.285017,-208.4639,-111.40235,6.7424083e-13,-9.752048e-14,1.3973628,1.3973628,1.5521144,-0.062041122,1.0,1.0,-1.3950568,0.0,0.0,-0.15472625,-69.75288,1.0,1.5521144,1.3973632,2.9804195e-07,1.2649293e-08,2.556642,1.2649293e-08,1.0,1.0,1.0
2.6058,0.5,0.0,59592.555,10070.663,-1.5813507,1.0443057e-07,0.5029083,0.6006139,-5.032009e-10,-0.101499416,0.99421704,-9.947955e-10,120.807526,0.0,322.75412,87.904,-119.55709,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023779,0.602362,1.460195,1.6149461,0.0,-83.05744,-37.75008,-192.41835,-130.33575,6.7424083e-13,-9.967175e-14,1.4601947,1.4601947,1.6149461,-0.062041182,1.0,1.0,-1.3951992,0.0,0.0,-0.15472625,-69.759995,1.0,1.6149461,1.460195,2.9804195e-07,1.2649293e-08,2.556842,1.2649293e-08,1.0,1.0,1.0
2.606,0.5,0.0,59592.707,10070.688,-1.5813507,1.0443057e-07,0.50290775,0.60061455,-5.035663e-10,-0.101499535,0.9942181,-9.9552e-10,122.21176,0.0,324.3682,87.904,-121.46392,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60237855,0.60236263,1.5230268,1.677778,0.0,-77.145584,-45.066174,-175.61337,-148.75482,6.7424083e-13,-1.01449665e-13,1.5230266,1.5230266,1.677778,-0.062041264,1.0,1.0,-1.3953415,0.0,0.0,-0.15472625,-69.76711,1.0,1.677778,1.5230268,2.9804195e-07,1.2649293e-08,2.557042,1.2649293e-08,1.0,1.0,1.0
2.6062,0.5,0.0,59592.86,10070.715,-1.5813507,1.0443057e-07,0.5029072,0.6006152,-5.0054166e-10,-0.10149964,0.9942192,-9.895427e-10,123.13368,0.0,324.70218,87.904,-122.89139,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023792,0.6023633,1.5858587,1.7406099,0.0,-70.92925,-52.20443,-158.1153,-166.58687,6.7424083e-13,-1.030226e-13,1.5858585,1.5858585,1.7406099,-0.062041335,1.0,1.0,-1.3954839,0.0,0.0,-0.15472625,-69.77423,1.0,1.7406099,1.5858587,2.9804195e-07,1.2649293e-08,2.557242,1.2649293e-08,1.0,1.0,1.0
2.6064,0.5,0.0,59593.01,10070.74,-1.5813507,1.0443057e-07,0.5029067,0.6006158,-4.98286e-10,-0.10149976,0.9942203,-9.850856e-10,123.56965,0.0,323.75467,87.904,-123.83386,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60237986,0.6023639,1.6486906,1.8034418,0.0,-64.432976,-59.136673,-139.99318,-183.7615,6.7424083e-13,-1.0477913e-13,1.6486902,1.6486902,1.8034418,-0.062041387,1.0,1.0,-1.3956262,0.0,0.0,-0.15472625,-69.78135,1.0,1.8034418,1.6486906,2.9804195e-07,1.2649293e-08,2.557442,1.2649293e-08,1.0,1.0,1.0
2.6066,0.5,0.0,59593.164,10070.766,-1.5813507,1.0443057e-07,0.5029061,0.60061646,-4.999543e-10,-0.10149986,0.9942214,-9.883858e-10,123.51795,0.0,321.52948,87.904,-124.28763,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023805,0.6023646,1.7115225,1.8662736,0.0,-57.682404,-65.83555,-121.31853,-200.21095,6.7424083e-13,-1.065815e-13,1.7115221,1.7115221,1.8662736,-0.062041454,1.0,1.0,-1.3957686,0.0,0.0,-0.15472625,-69.78847,1.0,1.8662736,1.7115225,2.9804195e-07,1.2649293e-08,2.557642,1.2649293e-08,1.0,1.0,1.0
2.6068,0.5,0.0,59593.316,10070.792,-1.5813507,1.0443057e-07,0.50290555,0.6006171,-4.9698495e-10,-0.101499975,0.99422246,-9.825177e-10,122.97878,0.0,318.03534,87.904,-124.250885,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023811,0.6023652,1.7743542,1.9291054,0.0,-50.70417,-72.27461,-102.16504,-215.8703,6.7424083e-13,-1.0809502e-13,1.774354,1.774354,1.9291054,-0.06204153,1.0,1.0,-1.395911,0.0,0.0,-0.15472625,-69.795586,1.0,1.9291054,1.7743542,2.9804195e-07,1.2649293e-08,2.557842,1.2649293e-08,1.0,1.0,1.0
2.607,0.5,0.0,59593.47,10070.817,-1.5813507,1.0443057e-07,0.502905,0.60061777,-4.9410687e-10,-0.10150008,0.99422354,-9.768301e-10,121.95426,0.0,313.28604,87.904,-123.72378,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60238177,0.60236585,1.8371861,1.9919373,0.0,-43.525814,-78.42845,-82.60832,-230.67773,6.7424083e-13,-1.0927458e-13,1.8371859,1.8371859,1.9919373,-0.062041596,1.0,1.0,-1.3960533,0.0,0.0,-0.15472625,-69.8027,1.0,1.9919373,1.8371861,2.9804195e-07,1.2649293e-08,2.558042,1.2649293e-08,1.0,1.0,1.0
2.6072,0.5,0.0,59593.625,10070.844,-1.5813507,1.0443057e-07,0.5029045,0.6006184,-4.8940935e-10,-0.10150019,0.99422467,-9.675453e-10,120.44845,0.0,307.30035,87.904,-122.70838,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023824,0.6023665,1.900018,2.054769,0.0,-36.175663,-84.27279,-62.725536,-244.57481,6.7424083e-13,-1.10261335e-13,1.9000176,1.9000176,2.054769,-0.062041648,1.0,1.0,-1.3961957,0.0,0.0,-0.15472625,-69.809814,1.0,2.054769,1.900018,2.9804195e-07,1.2649293e-08,2.558242,1.2649293e-08,1.0,1.0,1.0
2.6074,0.5,0.0,59593.777,10070.869,-1.5813507,1.0443057e-07,0.5029039,0.600619,-4.888126e-10,-0.10150031,0.99422574,-9.663677e-10,118.46728,0.0,300.10187,87.904,-121.20872,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.6023831,0.60236716,1.9628499,2.117601,0.0,-28.682732,-89.784546,-42.59516,-257.5067,6.7424083e-13,-1.115026e-13,1.9628495,1.9628495,2.117601,-0.06204173,1.0,1.0,-1.396338,0.0,0.0,-0.15472625,-69.81693,1.0,2.117601,1.9628499,2.9804195e-07,1.2649293e-08,2.558442,1.2649293e-08,1.0,1.0,1.0
2.6076,0.5,0.0,59593.93,10070.8955,-1.5813507,1.0443057e-07,0.50290334,0.6006197,-4.8464727e-10,-0.10150041,0.9942268,-9.58135e-10,116.01856,0.0,291.719,87.904,-119.2307,0.0,0.0,0.0,1.10605,7.0,0.0,87.88378,229.59366,1.0,0.60238373,0.60236776,2.0256817,2.1804328,0.0,-21.076584,-94.94198,-22.296638,-269.42236,6.7424083e-13,-1.1300255e-13,2.0256815,2.0256815,2.1804328,-0.062041793,1.0,1.0,-1.3964803,0.0,0.0,-0.15472625,-69.82405,1.0,2.1804328,2.0256817,2.9804195e-07,1.2649293e-08,2.558642,1.2649293e-08,1.0,1.0,1.0
2.6078,0.5,0.0,59594.082,10070.921,-1.5813507,1.0443057e-07,0.5029028,0.6006203,-4.86867e-10,-0.101500526,0.99422795,-9.625255e-10,113.11197,0.0,282.1848,87.904,-116.78211,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.6023843,0.6023684,2.0885136,2.2432647,0.0,-13.387241,-99.72473,-1.9100775,-280.27475,6.7424083e-13,-1.1436032e-13,2.0885131,2.0885131,2.2432647,-0.062041856,1.0,1.0,-1.3966227,0.0,0.0,-0.15472625,-69.83117,1.0,2.2432647,2.0885136,2.9804195e-07,1.2649293e-08,2.558842,1.2649293e-08,1.0,1.0,1.0
2.608,0.5,0.0,59594.234,10070.947,-1.5813507,1.0443057e-07,0.50290227,0.600621,-4.872693e-10,-0.10150064,0.994229,-9.63323e-10,109.75897,0.0,271.537,87.904,-113.87264,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.602385,0.60236907,2.1513455,2.3060966,0.0,-5.645048,-104.11392,18.484066,-290.02106,6.7424083e-13,-1.1663034e-13,2.151345,2.151345,2.3060966,-0.06204193,1.0,1.0,-1.396765,0.0,0.0,-0.15472625,-69.83829,1.0,2.3060966,2.1513455,2.9804195e-07,1.2649293e-08,2.559042,1.2649293e-08,1.0,1.0,1.0
2.6082,0.5,0.0,59594.387,10070.973,-1.5813507,1.0443057e-07,0.5029017,0.60062164,-4.7860044e-10,-0.101500735,0.9942301,-9.461869e-10,105.97279,0.0,259.81747,87.904,-110.51376,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.60238564,0.6023697,2.2141771,2.3689284,0.0,2.1194398,-108.09224,38.805305,-298.6228,6.7424083e-13,-1.1884782e-13,2.214177,2.214177,2.3689284,-0.062041987,1.0,1.0,-1.3969073,0.0,0.0,-0.15472625,-69.845406,1.0,2.3689284,2.2141771,2.9804195e-07,1.2649293e-08,2.559242,1.2649293e-08,1.0,1.0,1.0
2.6084,0.5,0.0,59594.54,10070.998,-1.5813507,1.0443057e-07,0.50290114,0.6006223,-4.7790505e-10,-0.10150084,0.99423116,-9.448141e-10,101.76839,0.0,247.07257,87.904,-106.71873,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.6023863,0.6023704,2.277009,2.4317603,0.0,9.87558,-111.64397,58.973442,-306.04602,6.7424083e-13,-1.378716e-13,2.2770088,2.2770088,2.4317603,-0.06204207,1.0,1.0,-1.3970497,0.0,0.0,-0.15472625,-69.85252,1.0,2.4317603,2.277009,2.9804195e-07,1.2649293e-08,2.559442,1.2649293e-08,1.0,1.0,1.0
2.6086,0.5,0.0,59594.69,10071.024,-1.5816987,2.4304276e-08,0.5029006,0.60062295,-4.7941684e-10,-0.101500966,0.9942323,-9.478051e-10,97.16233,0.0,233.35255,87.904,-102.50251,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.60238695,0.60237104,2.339841,2.4945922,0.0,17.592762,-114.7551,78.90888,-312.26144,6.7424083e-13,-1.9198011e-13,2.3398407,2.3398407,2.4945922,-0.06204213,1.0,1.0,-1.3971921,0.0,0.0,-0.15472625,-69.85964,1.0,2.4945922,2.339841,2.9804195e-07,1.2649293e-08,2.559642,1.2649293e-08,1.0,1.0,1.0
2.6088,0.5,0.0,59594.844,10071.05,-1.5816987,2.4304276e-08,0.50290006,0.6006236,-4.682371e-10,-0.10150106,0.99423337,-9.257048e-10,92.17281,0.0,218.71156,87.904,-97.88176,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.60238755,0.6023717,2.4026728,2.557424,0.0,25.240532,-117.413345,98.53294,-317.2445,6.7424083e-13,-2.592299e-13,2.4026725,2.4026725,2.557424,-0.0620422,1.0,1.0,-1.3973345,0.0,0.0,-0.15472625,-69.86675,1.0,2.557424,2.4026728,2.9804195e-07,1.2649293e-08,2.559842,1.2649293e-08,1.0,1.0,1.0
2.609,0.5,0.0,59594.996,10071.076,-1.5816987,2.4304276e-08,0.50289947,0.6006242,-4.6116783e-10,-0.101501174,0.99423444,-9.117308e-10,86.81952,0.0,203.2074,87.904,-92.8747,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.6023882,0.60237235,2.4655046,2.620256,0.0,32.788704,-119.60822,117.76818,-320.9756,6.7424083e-13,-3.203104e-13,2.4655044,2.4655044,2.620256,-0.062042266,1.0,1.0,-1.3974768,0.0,0.0,-0.15472625,-69.87387,1.0,2.620256,2.4655046,2.9804195e-07,1.2649293e-08,2.560042,1.2649293e-08,1.0,1.0,1.0
2.6092,0.5,0.0,59595.15,10071.102,-1.5816987,2.4304276e-08,0.50289893,0.60062486,-4.632489e-10,-0.101501286,0.9942356,-9.1584706e-10,81.12357,0.0,186.90121,87.904,-87.5011,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.60238886,0.60237294,2.5283365,2.6830876,0.0,40.20749,-121.33106,136.53868,-323.4399,6.7424083e-13,-3.687226e-13,2.5283363,2.5283363,2.6830876,-0.06204233,1.0,1.0,-1.3976191,0.0,0.0,-0.15472625,-69.88099,1.0,2.6830876,2.5283365,2.9804195e-07,1.2649293e-08,2.560242,1.2649293e-08,1.0,1.0,1.0
2.6094,0.5,0.0,59595.297,10071.127,-1.5816987,2.4304276e-08,0.5028984,0.6006255,-4.5583798e-10,-0.1015014,0.99423665,-9.011976e-10,75.10746,0.0,169.85739,87.904,-81.78215,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.6023895,0.6023736,2.5911684,2.7459195,0.0,47.46761,-122.57507,154.77037,-324.62778,6.7424083e-13,-4.090358e-13,2.5911682,2.5911682,2.7459195,-0.0620424,1.0,1.0,-1.3977615,0.0,0.0,-0.15472625,-69.88811,1.0,2.7459195,2.5911684,2.9804195e-07,1.2649293e-08,2.560442,1.2649293e-08,1.0,1.0,1.0
2.6096,0.5,0.0,59595.45,10071.153,-1.5816987,2.4304276e-08,0.50289786,0.6006262,-4.481852e-10,-0.10150151,0.9942377,-8.8606994e-10,68.794914,0.0,152.14319,87.904,-75.74044,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.60239017,0.60237426,2.6540003,2.8087513,0.0,54.540413,-123.335335,172.3913,-324.5345,6.7424083e-13,-4.45646e-13,2.6539998,2.6539998,2.8087513,-0.062042456,1.0,1.0,-1.3979038,0.0,0.0,-0.15472625,-69.895226,1.0,2.8087513,2.6540003,2.9804195e-07,1.2649293e-08,2.560642,1.2649293e-08,1.0,1.0,1.0
2.6098,0.5,0.0,59595.6,10071.179,-1.5816987,2.4304276e-08,0.50289726,0.60062677,-4.4697268e-10,-0.101501614,0.9942388,-8.836747e-10,62.21086,0.0,133.82849,87.904,-69.3998,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.60239077,0.6023749,2.7168322,2.8715832,0.0,61.397987,-123.60885,189.33191,-323.1604,6.7424083e-13,-4.7781045e-13,2.7168317,2.7168317,2.8715832,-0.06204253,1.0,1.0,-1.3980461,0.0,0.0,-0.15472624,-69.90234,1.0,2.8715832,2.7168322,2.9804195e-07,1.2649293e-08,2.560842,1.2649293e-08,1.0,1.0,1.0
2.61,0.5,0.0,59595.754,10071.205,-1.5816987,2.4304276e-08,0.5028967,0.6006274,-4.4358256e-10,-0.101501726,0.9942399,-8.7697427e-10,55.38127,0.0,114.9856,87.904,-62.78526,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.6023914,0.60237557,2.779664,2.934415,0.0,68.01326,-123.39453,205.52534,-320.51093,6.7424083e-13,-5.075251e-13,2.7796636,2.7796636,2.934415,-0.06204261,1.0,1.0,-1.3981885,0.0,0.0,-0.15472624,-69.90946,1.0,2.934415,2.779664,2.9804195e-07,1.2649293e-08,2.561042,1.2649293e-08,1.0,1.0,1.0
2.6102,0.5,0.0,59595.906,10071.23,-1.5816987,2.4304276e-08,0.5028962,0.6006281,-4.4348547e-10,-0.10150183,0.994241,-8.767842e-10,48.3331,0.0,95.68887,87.904,-55.922916,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.6023921,0.6023762,2.8424957,2.997247,0.0,74.36014,-122.69324,220.9077,-316.59656,6.7424083e-13,-5.353406e-13,2.8424954,2.8424954,2.997247,-0.062042657,1.0,1.0,-1.3983308,0.0,0.0,-0.15472624,-69.91658,1.0,2.997247,2.8424957,2.9804195e-07,1.2649293e-08,2.561242,1.2649293e-08,1.0,1.0,1.0
2.6104,0.5,0.0,59596.06,10071.256,-1.5816987,2.4304276e-08,0.50289565,0.60062873,-4.337173e-10,-0.101501934,0.9942421,-8.574741e-10,41.094166,0.0,76.014465,87.904,-48.83986,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.60239273,0.6023769,2.9053276,3.0600789,0.0,80.41356,-121.50773,235.41826,-311.43274,6.7424083e-13,-5.576747e-13,2.9053273,2.9053273,3.0600789,-0.062042728,1.0,1.0,-1.3984731,0.0,0.0,-0.15472624,-69.9237,1.0,3.0600789,2.9053276,2.9804195e-07,1.2649293e-08,2.561442,1.2649293e-08,1.0,1.0,1.0
2.6106,0.5,0.0,59596.21,10071.282,-1.5816987,2.4304276e-08,0.50289506,0.6006294,-4.3883341e-10,-0.10150204,0.99424314,-8.675908e-10,33.69304,0.0,56.04002,87.904,-41.564037,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.6023934,0.6023775,2.9681594,3.1229107,0.0,86.149635,-119.842674,248.99977,-305.0398,6.7424083e-13,-5.75084e-13,2.9681592,2.9681592,3.1229107,-0.062042806,1.0,1.0,-1.3986156,0.0,0.0,-0.15472624,-69.93082,1.0,3.1229107,2.9681594,2.9804195e-07,1.2649293e-08,2.561642,1.2649293e-08,1.0,1.0,1.0
2.6108,0.5,0.0,59596.363,10071.308,-1.5816987,2.4304276e-08,0.5028945,0.60063004,-4.415776e-10,-0.10150216,0.9942443,-8.73018e-10,26.158922,0.0,35.844364,87.904,-34.124165,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.59366,1.0,0.602394,0.60237813,3.0309913,3.1857426,0.0,91.54573,-117.70466,261.5986,-297.443,6.7424083e-13,-5.911302e-13,3.030991,3.030991,3.1857426,-0.062042877,1.0,1.0,-1.3987579,0.0,0.0,-0.15472624,-69.93793,1.0,3.1857426,3.0309913,2.9804195e-07,1.2649293e-08,2.561842,1.2649293e-08,1.0,1.0,1.0
2.611,0.5,0.0,59596.516,10071.334,-1.5816987,2.4304276e-08,0.502894,0.60063064,-4.364645e-10,-0.10150227,0.99424535,-8.629111e-10,18.521553,0.0,15.507207,87.9136,-26.549603,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60239464,0.6023788,3.0938232,3.2485743,0.0,96.58055,-115.102104,273.16507,-288.67227,6.7424083e-13,-6.0542993e-13,3.093823,3.093823,3.2485743,-0.062042937,1.0,1.0,-1.3989003,0.0,0.0,-0.15472624,-69.945045,1.0,3.2485743,3.0938232,2.9804195e-07,1.2649293e-08,2.562042,1.2649293e-08,1.0,1.0,1.0
2.6112,0.5,0.0,59596.668,10071.359,-1.5816987,2.4304276e-08,0.50289345,0.6006313,-4.3671267e-10,-0.101502374,0.9942464,-8.634036e-10,10.81107,0.0,-4.891196,87.9136,-18.870245,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6023953,0.60237944,3.156655,3.3114061,0.0,101.23422,-112.045296,283.6535,-278.7623,6.7424083e-13,-6.1732455e-13,3.1566548,3.1566548,3.3114061,-0.062043007,1.0,1.0,-1.3990426,0.0,0.0,-0.15472624,-69.95216,1.0,3.3114061,3.156655,2.9804195e-07,1.2649293e-08,2.562242,1.2649293e-08,1.0,1.0,1.0
2.6114,0.5,0.0,59596.82,10071.385,-1.5816987,2.4304276e-08,0.5028929,0.60063195,-4.4651613e-10,-0.101502486,0.9942475,-8.827875e-10,3.0579047,0.0,-25.27034,87.9136,-11.1164,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60239595,0.6023801,3.219487,3.374238,0.0,105.48838,-108.54628,293.0225,-267.75217,6.7424083e-13,-6.2630814e-13,3.2194867,3.2194867,3.374238,-0.06204306,1.0,1.0,-1.399185,0.0,0.0,-0.15472624,-69.95928,1.0,3.374238,3.219487,2.9804195e-07,1.2649293e-08,2.562442,1.2649293e-08,1.0,1.0,1.0
2.6116,0.5,0.0,59596.973,10071.411,-1.5816987,2.4304276e-08,0.5028923,0.6006326,-4.5628562e-10,-0.1015026,0.99424857,-9.0210434e-10,-4.7073455,0.0,-45.549797,87.9136,-3.3186665,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6023966,0.60238075,3.2823188,3.43707,0.0,109.326225,-104.61888,301.2351,-255.6853,6.7424083e-13,-6.347905e-13,3.2823184,3.2823184,3.43707,-0.062043134,1.0,1.0,-1.3993273,0.0,0.0,-0.15472624,-69.9664,1.0,3.43707,3.2823188,2.9804195e-07,1.2649293e-08,2.562642,1.2649293e-08,1.0,1.0,1.0
2.6118,0.5,0.0,59597.12,10071.437,-1.5816987,2.4304276e-08,0.5028918,0.60063326,-4.6876664e-10,-0.1015027,0.9942497,-9.2678204e-10,-12.454034,0.0,-65.64953,87.9136,4.4921813,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6023972,0.60238135,3.3451507,3.4999018,0.0,112.73262,-100.27859,308.25888,-242.60934,6.7424083e-13,-6.4140923e-13,3.3451502,3.3451502,3.4999018,-0.0620432,1.0,1.0,-1.3994696,0.0,0.0,-0.15472624,-69.97352,1.0,3.4999018,3.3451507,2.9804195e-07,1.2649293e-08,2.562842,1.2649293e-08,1.0,1.0,1.0
2.612,0.5,0.0,59597.273,10071.462,-1.5816987,2.4304276e-08,0.50289124,0.6006339,-4.682373e-10,-0.101502806,0.9942508,-9.2573754e-10,-20.151588,0.0,-85.49022,87.9136,12.285316,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60239786,0.602382,3.4079823,3.5627337,0.0,115.69412,-95.542534,314.0661,-228.57588,6.7424083e-13,-6.458912e-13,3.407982,3.407982,3.5627337,-0.062043276,1.0,1.0,-1.399612,0.0,0.0,-0.15472624,-69.98064,1.0,3.5627337,3.4079823,2.9804195e-07,1.2649293e-08,2.563042,1.2649293e-08,1.0,1.0,1.0
2.6122,0.5,0.0,59597.426,10071.488,-1.5816987,2.4304276e-08,0.5028907,0.6006345,-4.768719e-10,-0.101502925,0.99425185,-9.428107e-10,-27.769632,0.0,-104.99356,87.9136,20.029985,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6023985,0.60238266,3.4708142,3.6255655,0.0,118.199036,-90.4294,318.63385,-213.6403,6.7424083e-13,-6.498353e-13,3.470814,3.470814,3.6255655,-0.06204332,1.0,1.0,-1.3997543,0.0,0.0,-0.15472624,-69.987755,1.0,3.6255655,3.4708142,2.9804195e-07,1.2649293e-08,2.563242,1.2649293e-08,1.0,1.0,1.0
2.6124,0.5,0.0,59597.58,10071.514,-1.5816987,2.4304276e-08,0.50289017,0.6006352,-4.7682924e-10,-0.10150303,0.9942529,-9.427286e-10,-35.278095,0.0,-124.08258,87.9136,27.69562,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6023992,0.6023833,3.533646,3.6883974,0.0,120.23747,-84.95937,321.94412,-197.86154,6.7424083e-13,-6.529694e-13,3.5336459,3.5336459,3.6883974,-0.062043395,1.0,1.0,-1.3998966,0.0,0.0,-0.15472624,-69.99487,1.0,3.6883974,3.533646,2.9804195e-07,1.2649293e-08,2.563442,1.2649293e-08,1.0,1.0,1.0
2.6126,0.5,0.0,59597.73,10071.539,-1.5816987,2.4304276e-08,0.5028896,0.6006358,-4.733173e-10,-0.10150315,0.994254,-9.357871e-10,-42.64735,0.0,-142.68195,87.9136,35.25197,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60239977,0.602384,3.596478,3.7512293,0.0,121.80139,-79.154045,323.98383,-181.3019,6.7424083e-13,-6.5500833e-13,3.5964777,3.5964777,3.7512293,-0.062043473,1.0,1.0,-1.4000391,0.0,0.0,-0.15472624,-70.00198,1.0,3.7512293,3.596478,2.9804195e-07,1.2649293e-08,2.563642,1.2649293e-08,1.0,1.0,1.0
2.6128,0.5,0.0,59597.883,10071.565,-1.5816987,2.4304276e-08,0.50288904,0.6006365,-4.8375687e-10,-0.10150326,0.9942551,-9.56429e-10,-49.84831,0.0,-160.71825,87.9136,42.669212,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024004,0.60238457,3.6593099,3.814061,0.0,122.88462,-73.036316,324.74493,-164.02669,6.7424083e-13,-6.5632097e-13,3.6593096,3.6593096,3.814061,-0.062043548,1.0,1.0,-1.4001814,0.0,0.0,-0.15472624,-70.0091,1.0,3.814061,3.6593099,2.9804195e-07,1.2649293e-08,2.563842,1.2649293e-08,1.0,1.0,1.0
2.613,0.5,0.0,59598.03,10071.591,-1.5816987,2.4304276e-08,0.5028885,0.6006371,-4.986542e-10,-0.10150335,0.9942562,-9.858846e-10,-56.852554,0.0,-178.12032,87.9136,49.91807,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024011,0.6023852,3.7221417,3.8768928,0.0,123.48289,-66.630325,324.22443,-146.1041,6.7424083e-13,-6.573116e-13,3.7221415,3.7221415,3.8768928,-0.0620436,1.0,1.0,-1.4003237,0.0,0.0,-0.15472624,-70.01622,1.0,3.8768928,3.7221417,2.9804195e-07,1.2649293e-08,2.564042,1.2649293e-08,1.0,1.0,1.0
2.6132,0.5,0.0,59598.184,10071.616,-1.5816987,2.4304276e-08,0.50288796,0.60063773,-5.0506793e-10,-0.10150346,0.9942573,-9.985673e-10,-63.632446,0.0,-194.81944,87.9136,56.969944,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60240173,0.6023859,3.7849736,3.9397247,0.0,123.59382,-59.96137,322.42432,-127.60487,6.7424083e-13,-6.5766034e-13,3.7849734,3.7849734,3.9397247,-0.062043663,1.0,1.0,-1.4004661,0.0,0.0,-0.15472624,-70.02334,1.0,3.9397247,3.7849736,2.9804195e-07,1.2649293e-08,2.564242,1.2649293e-08,1.0,1.0,1.0
2.6134,0.5,0.0,59598.336,10071.642,-1.5816987,2.4304276e-08,0.50288737,0.6006384,-5.109369e-10,-0.10150358,0.99425834,-1.0101731e-09,-70.161224,0.0,-210.74976,87.9136,63.797,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024023,0.60238653,3.8478055,4.002557,0.0,123.21698,-53.055756,319.35178,-108.602005,6.7424083e-13,-6.5748584e-13,3.847805,3.847805,4.002557,-0.062043726,1.0,1.0,-1.4006084,0.0,0.0,-0.15472624,-70.03046,1.0,4.002557,3.8478055,2.9804195e-07,1.2649293e-08,2.564442,1.2649293e-08,1.0,1.0,1.0
2.6136,0.5,0.0,59598.49,10071.668,-1.5816987,2.4304276e-08,0.50288683,0.60063905,-5.1094934e-10,-0.10150369,0.9942594,-1.0101998e-09,-76.41312,0.0,-225.84837,87.9136,70.37229,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.602403,0.6023872,3.9106374,4.0653887,0.0,122.35386,-45.940742,315.01886,-89.170494,6.7424083e-13,-6.5689045e-13,3.910637,3.910637,4.0653887,-0.062043805,1.0,1.0,-1.4007508,0.0,0.0,-0.15472624,-70.037575,1.0,4.0653887,3.9106374,2.9804195e-07,1.2649293e-08,2.564642,1.2649293e-08,1.0,1.0,1.0
2.6138,0.5,0.0,59598.64,10071.693,-1.5816987,2.4304276e-08,0.5028863,0.6006397,-5.190867e-10,-0.10150379,0.99426055,-1.0262905e-09,-82.36346,0.0,-240.05568,87.9136,76.66987,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60240364,0.6023878,3.9734693,4.12822,0.0,121.007866,-38.644405,309.44272,-69.387024,6.7424083e-13,-6.5545534e-13,3.9734688,3.9734688,4.12822,-0.062043875,1.0,1.0,-1.4008931,0.0,0.0,-0.15472624,-70.04469,1.0,4.12822,3.9734693,2.9804195e-07,1.2649293e-08,2.564842,1.2649293e-08,1.0,1.0,1.0
2.614,0.5,0.0,59598.793,10071.719,-1.5816987,2.4304276e-08,0.50288576,0.6006403,-5.1990856e-10,-0.10150391,0.9942616,-1.0279176e-09,-87.98876,0.0,-253.31564,87.9136,82.66488,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024043,0.60238844,4.036301,4.191052,0.0,119.1843,-31.19554,302.64532,-49.329674,6.7424083e-13,-6.537443e-13,4.0363007,4.0363007,4.191052,-0.06204393,1.0,1.0,-1.4010354,0.0,0.0,-0.15472624,-70.05181,1.0,4.191052,4.036301,2.9804195e-07,1.2649293e-08,2.565042,1.2649293e-08,1.0,1.0,1.0
2.6142,0.5,0.0,59598.94,10071.745,-1.5816987,2.4304276e-08,0.5028852,0.60064095,-5.2326965e-10,-0.10150401,0.9942627,-1.0345651e-09,-93.26682,0.0,-265.5759,87.9136,88.33366,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024049,0.6023891,4.099133,4.253884,0.0,116.890366,-23.623545,294.6535,-29.077599,6.7424083e-13,-6.51911e-13,4.0991325,4.0991325,4.253884,-0.062044,1.0,1.0,-1.4011778,0.0,0.0,-0.15472624,-70.05893,1.0,4.253884,4.099133,2.9804195e-07,1.2649293e-08,2.565242,1.2649293e-08,1.0,1.0,1.0
2.6144,0.5,0.0,59599.094,10071.7705,-1.5816987,2.4304276e-08,0.5028847,0.6006416,-5.331571e-10,-0.10150412,0.99426377,-1.054116e-09,-98.17682,0.0,-276.7881,87.9136,93.65384,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60240555,0.60238975,4.161965,4.3167157,0.0,114.13512,-15.958302,285.4988,-8.710723,6.7424083e-13,-6.5009624e-13,4.1619644,4.1619644,4.3167157,-0.06204406,1.0,1.0,-1.4013202,0.0,0.0,-0.15472624,-70.06604,1.0,4.3167157,4.161965,2.9804195e-07,1.2649293e-08,2.565442,1.2649293e-08,1.0,1.0,1.0
2.6146,0.5,0.0,59599.246,10071.796,-1.5816987,2.4304276e-08,0.5028841,0.60064226,-5.494191e-10,-0.101504244,0.99426484,-1.0862704e-09,-102.699356,0.0,-286.90796,87.9136,98.604416,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024062,0.6023904,4.224797,4.3795476,0.0,110.92942,-8.230062,275.21738,11.690573,6.7424083e-13,-6.474468e-13,4.2247963,4.2247963,4.3795476,-0.062044136,1.0,1.0,-1.4014626,0.0,0.0,-0.15472622,-70.07316,1.0,4.3795476,4.224797,2.9804195e-07,1.2649293e-08,2.565642,1.2649293e-08,1.0,1.0,1.0
2.6148,0.5,0.0,59599.4,10071.821,-1.5816987,2.4304276e-08,0.50288355,0.60064286,-5.440874e-10,-0.10150433,0.994266,-1.0757312e-09,-106.816605,0.0,-295.8955,87.9136,103.16586,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60240686,0.602391,4.2876287,4.4423795,0.0,107.28593,-0.46932495,263.84973,32.045776,6.7424083e-13,-6.443981e-13,4.287628,4.287628,4.4423795,-0.062044196,1.0,1.0,-1.4016049,0.0,0.0,-0.15472622,-70.08028,1.0,4.4423795,4.2876287,2.9804195e-07,1.2649293e-08,2.565842,1.2649293e-08,1.0,1.0,1.0
2.615,0.5,0.0,59599.547,10071.848,-1.5816987,2.4304276e-08,0.502883,0.6006435,-5.450974e-10,-0.101504445,0.99426705,-1.0777306e-09,-110.5123,0.0,-303.71536,87.9136,107.320175,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60240746,0.60239166,4.35046,4.5052114,0.0,103.21902,7.29328,251.4408,52.27455,6.7424083e-13,-6.403673e-13,4.35046,4.35046,4.5052114,-0.062044263,1.0,1.0,-1.4017472,0.0,0.0,-0.15472622,-70.087395,1.0,4.5052114,4.35046,2.9804195e-07,1.2649293e-08,2.566042,1.2649293e-08,1.0,1.0,1.0
2.6152,0.5,0.0,59599.7,10071.873,-1.5816987,2.4304276e-08,0.5028825,0.6006442,-5.4292393e-10,-0.101504564,0.9942681,-1.0734356e-09,-113.77186,0.0,-310.33658,87.9136,111.05094,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024081,0.6023923,4.413292,4.568043,0.0,98.74474,15.027119,238.0395,72.297066,6.7424083e-13,-6.370315e-13,4.413292,4.413292,4.568043,-0.062044337,1.0,1.0,-1.4018896,0.0,0.0,-0.15472622,-70.09451,1.0,4.568043,4.413292,2.9804195e-07,1.2649293e-08,2.566242,1.2649293e-08,1.0,1.0,1.0
2.6154,0.5,0.0,59599.85,10071.898,-1.5816987,2.4304276e-08,0.50288194,0.60064477,-5.423029e-10,-0.10150467,0.9942692,-1.0722101e-09,-116.58243,0.0,-315.73303,87.9136,114.34345,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60240877,0.602393,4.476124,4.630875,0.0,93.88076,22.701668,223.69875,92.0343,6.7424083e-13,-6.3542265e-13,4.476124,4.476124,4.630875,-0.06204441,1.0,1.0,-1.4020319,0.0,0.0,-0.15472622,-70.10163,1.0,4.630875,4.476124,2.9804195e-07,1.2649293e-08,2.566442,1.2649293e-08,1.0,1.0,1.0
2.6156,0.5,0.0,59600.004,10071.924,-1.5816987,2.4304276e-08,0.50288135,0.6006454,-5.339435e-10,-0.10150478,0.99427027,-1.0556848e-09,-118.9329,0.0,-319.88348,87.9136,117.18471,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60240936,0.6023936,4.5389557,4.693707,0.0,88.646255,30.286642,208.47511,111.408356,6.7424083e-13,-6.3369075e-13,4.5389557,4.5389557,4.693707,-0.062044464,1.0,1.0,-1.4021742,0.0,0.0,-0.15472622,-70.10875,1.0,4.693707,4.5389557,2.9804195e-07,1.2649293e-08,2.566642,1.2649293e-08,1.0,1.0,1.0
2.6158,0.5,0.0,59600.152,10071.95,-1.5816987,2.4304276e-08,0.5028808,0.6006461,-5.266452e-10,-0.101504885,0.99427134,-1.0412572e-09,-120.813995,0.0,-322.77148,87.9136,119.5635,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60241,0.6023942,4.6017876,4.756539,0.0,83.0619,37.7521,192.4287,130.34279,6.7424083e-13,-6.3132057e-13,4.6017876,4.6017876,4.756539,-0.062044542,1.0,1.0,-1.4023166,0.0,0.0,-0.15472622,-70.11587,1.0,4.756539,4.6017876,2.9804195e-07,1.2649293e-08,2.566842,1.2649293e-08,1.0,1.0,1.0
2.616,0.5,0.0,59600.305,10071.976,-1.5816987,2.4304276e-08,0.5028803,0.60064673,-5.235631e-10,-0.10150499,0.9942724,-1.0351656e-09,-122.21831,0.0,-324.38565,87.9136,121.47043,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024107,0.6023949,4.6646194,4.8193707,0.0,77.14972,45.06859,175.62282,148.76283,6.7424083e-13,-6.291629e-13,4.6646194,4.6646194,4.8193707,-0.062044613,1.0,1.0,-1.4024589,0.0,0.0,-0.15472622,-70.122986,1.0,4.8193707,4.6646194,2.9804195e-07,1.2649293e-08,2.567042,1.2649293e-08,1.0,1.0,1.0
2.6162,0.5,0.0,59600.457,10072.001,-1.5816987,2.4304276e-08,0.50287974,0.6006474,-5.290307e-10,-0.10150509,0.99427354,-1.0459781e-09,-123.140274,0.0,-324.71964,87.9136,122.89797,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024113,0.60239553,4.7274513,4.8822026,0.0,70.93305,52.207226,158.1238,166.59584,6.7424083e-13,-6.272832e-13,4.7274513,4.7274513,4.8822026,-0.062044676,1.0,1.0,-1.4026012,0.0,0.0,-0.15472622,-70.1301,1.0,4.8822026,4.7274513,2.9804195e-07,1.2649293e-08,2.567242,1.2649293e-08,1.0,1.0,1.0
2.6164,0.5,0.0,59600.605,10072.026,-1.5816987,2.4304276e-08,0.5028792,0.600648,-5.252843e-10,-0.10150521,0.9942746,-1.0385732e-09,-123.57627,0.0,-323.7721,87.9136,123.8405,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024119,0.6023962,4.790283,4.9450345,0.0,64.43643,59.13984,140.0007,183.7714,6.7424083e-13,-6.2598635e-13,4.7902827,4.7902827,4.9450345,-0.062044747,1.0,1.0,-1.4027437,0.0,0.0,-0.15472622,-70.137215,1.0,4.9450345,4.790283,2.9804195e-07,1.2649293e-08,2.567442,1.2649293e-08,1.0,1.0,1.0
2.6166,0.5,0.0,59600.758,10072.053,-1.5816987,2.4304276e-08,0.50287867,0.60064864,-5.2116195e-10,-0.10150533,0.9942757,-1.0304249e-09,-123.52457,0.0,-321.54678,87.9136,124.29428,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024126,0.60239685,4.853115,5.0078664,0.0,57.685493,65.83907,121.32504,200.22173,6.7424083e-13,-6.2488204e-13,4.8531146,4.8531146,5.0078664,-0.0620448,1.0,1.0,-1.402886,0.0,0.0,-0.15472622,-70.14433,1.0,5.0078664,4.853115,2.9804195e-07,1.2649293e-08,2.567642,1.2649293e-08,1.0,1.0,1.0
2.6168,0.5,0.0,59600.91,10072.078,-1.5816987,2.4304276e-08,0.50287807,0.6006493,-5.206732e-10,-0.10150542,0.99427676,-1.0294608e-09,-122.98536,0.0,-318.05243,87.9136,124.25754,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60241324,0.60239744,4.915947,5.0706983,0.0,50.706882,72.27848,102.170525,215.88191,6.7424083e-13,-6.241418e-13,4.9159465,4.9159465,5.0706983,-0.06204486,1.0,1.0,-1.4030284,0.0,0.0,-0.15472622,-70.15145,1.0,5.0706983,4.915947,2.9804195e-07,1.2649293e-08,2.567842,1.2649293e-08,1.0,1.0,1.0
2.617,0.5,0.0,59601.06,10072.104,-1.5816987,2.4304276e-08,0.50287753,0.60064995,-5.208635e-10,-0.101505525,0.99427783,-1.0298393e-09,-121.96079,0.0,-313.3029,87.9136,123.7304,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024139,0.6023981,4.978779,5.13353,0.0,43.52814,78.43265,82.612755,230.69014,6.7424083e-13,-6.224246e-13,4.9787784,4.9787784,5.13353,-0.062044933,1.0,1.0,-1.4031707,0.0,0.0,-0.15472622,-70.15857,1.0,5.13353,4.978779,2.9804195e-07,1.2649293e-08,2.568042,1.2649293e-08,1.0,1.0,1.0
2.6172,0.5,0.0,59601.21,10072.129,-1.5816987,2.4304276e-08,0.502877,0.60065055,-5.2175825e-10,-0.10150565,0.9942789,-1.0316106e-09,-120.454895,0.0,-307.31686,87.9136,122.71495,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024145,0.60239875,5.0416107,5.196362,0.0,36.1776,84.2773,62.728897,244.58797,6.7424083e-13,-6.1932875e-13,5.0416102,5.0416102,5.196362,-0.062044997,1.0,1.0,-1.403313,0.0,0.0,-0.15472622,-70.16569,1.0,5.196362,5.0416107,2.9804195e-07,1.2649293e-08,2.568242,1.2649293e-08,1.0,1.0,1.0
2.6174,0.5,0.0,59601.363,10072.154,-1.5816987,2.4304276e-08,0.50287646,0.6006512,-5.2654797e-10,-0.101505764,0.99428,-1.041083e-09,-118.47362,0.0,-300.11798,87.9136,121.21521,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60241514,0.6023994,5.1044426,5.259194,0.0,28.684265,89.78935,42.597443,257.52054,6.7424083e-13,-6.144895e-13,5.104442,5.104442,5.259194,-0.06204506,1.0,1.0,-1.4034554,0.0,0.0,-0.15472622,-70.172806,1.0,5.259194,5.1044426,2.9804195e-07,1.2649293e-08,2.568442,1.2649293e-08,1.0,1.0,1.0
