Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6176,0.5,0.0,59601.51,10072.181,-1.5816987,2.4304276e-08,0.5028759,0.60065186,-5.3541194e-10,-0.10150586,0.9942811,-1.058611e-09,-116.02477,0.0,-291.73468,87.9136,119.237076,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024158,0.6024,5.1672745,5.3220253,0.0,21.077711,94.94706,22.297827,269.43686,6.7424083e-13,-6.09962e-13,5.167274,5.167274,5.3220253,-0.06204513,1.0,1.0,-1.4035977,0.0,0.0,-0.15472622,-70.179924,1.0,5.3220253,5.1672745,2.9804195e-07,1.2649293e-08,2.568642,1.2649293e-08,1.0,1.0,1.0
2.6178,0.5,0.0,59601.664,10072.206,-1.5816987,2.4304276e-08,0.5028754,0.60065246,-5.32453e-10,-0.101505965,0.9942822,-1.0527629e-09,-113.11802,0.0,-282.19998,87.9136,116.78836,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024164,0.60240066,5.2301064,5.384857,0.0,13.387957,99.730064,1.91017,280.28983,6.7424083e-13,-6.064913e-13,5.230106,5.230106,5.384857,-0.062045194,1.0,1.0,-1.40374,0.0,0.0,-0.15472622,-70.18704,1.0,5.384857,5.2301064,2.9804195e-07,1.2649293e-08,2.568842,1.2649293e-08,1.0,1.0,1.0
2.618,0.5,0.0,59601.816,10072.231,-1.5816987,2.4304276e-08,0.5028748,0.6006531,-5.534114e-10,-0.10150608,0.99428326,-1.0942041e-09,-109.76484,0.0,-271.55157,87.9136,113.87874,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60241705,0.6024013,5.292938,5.447689,0.0,5.6453495,104.11949,-18.48507,290.03662,6.7424083e-13,-6.0369293e-13,5.2929378,5.2929378,5.447689,-0.06204526,1.0,1.0,-1.4038824,0.0,0.0,-0.15472622,-70.19416,1.0,5.447689,5.292938,2.9804195e-07,1.2649293e-08,2.569042,1.2649293e-08,1.0,1.0,1.0
2.6182,0.5,0.0,59601.965,10072.257,-1.5816987,2.4304276e-08,0.50287426,0.60065377,-5.627327e-10,-0.101506196,0.99428433,-1.1126365e-09,-105.97846,0.0,-259.83142,87.9136,110.51968,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024177,0.602402,5.35577,5.510521,0.0,-2.119554,108.098015,-38.8074,298.63882,6.7424083e-13,-6.011214e-13,5.3557696,5.3557696,5.510521,-0.062045332,1.0,1.0,-1.4040247,0.0,0.0,-0.15472622,-70.20127,1.0,5.510521,5.35577,2.9804195e-07,1.2649293e-08,2.569242,1.2649293e-08,1.0,1.0,1.0
2.6184,0.5,0.0,59602.117,10072.282,-1.5816987,2.4304276e-08,0.5028737,0.6006544,-5.632838e-10,-0.10150629,0.9942854,-1.1137287e-09,-101.77383,0.0,-247.08583,87.9136,106.724434,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024183,0.60240257,5.418602,5.573353,0.0,-9.876109,111.64993,-58.97662,306.06247,6.7424083e-13,-5.9874013e-13,5.4186015,5.4186015,5.573353,-0.0620454,1.0,1.0,-1.4041672,0.0,0.0,-0.15472622,-70.20839,1.0,5.573353,5.418602,2.9804195e-07,1.2649293e-08,2.569442,1.2649293e-08,1.0,1.0,1.0
2.6186,0.5,0.0,59602.27,10072.308,-1.5816987,2.4304276e-08,0.5028732,0.600655,-5.529485e-10,-0.101506405,0.9942865,-1.093296e-09,-97.16753,0.0,-233.36508,87.9136,102.507996,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60241896,0.6024032,5.481434,5.6361847,0.0,-17.593704,114.76123,-78.913124,312.2782,6.7424083e-13,-5.950812e-13,5.4814334,5.4814334,5.6361847,-0.062045462,1.0,1.0,-1.4043095,0.0,0.0,-0.15472622,-70.21551,1.0,5.6361847,5.481434,2.9804195e-07,1.2649293e-08,2.569642,1.2649293e-08,1.0,1.0,1.0
2.6188,0.5,0.0,59602.418,10072.334,-1.5816987,2.4304276e-08,0.50287265,0.6006557,-5.5002924e-10,-0.10150652,0.99428755,-1.0875263e-09,-92.177734,0.0,-218.7233,87.9136,97.88699,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024196,0.6024039,5.5442653,5.6990166,0.0,-25.24188,117.41962,-98.53824,317.26154,6.7424083e-13,-5.9092135e-13,5.5442653,5.5442653,5.6990166,-0.062045526,1.0,1.0,-1.4044518,0.0,0.0,-0.15472622,-70.222626,1.0,5.6990166,5.5442653,2.9804195e-07,1.2649293e-08,2.569842,1.2649293e-08,1.0,1.0,1.0
2.619,0.5,0.0,59602.57,10072.359,-1.5816987,2.4304276e-08,0.5028721,0.60065633,-5.414768e-10,-0.101506636,0.9942886,-1.0706187e-09,-86.82416,0.0,-203.21829,87.9136,92.87966,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024203,0.60240453,5.607097,5.7618484,0.0,-32.790455,119.61461,-117.77451,320.9928,6.7424083e-13,-5.875424e-13,5.607097,5.607097,5.7618484,-0.062045604,1.0,1.0,-1.4045942,0.0,0.0,-0.15472622,-70.229744,1.0,5.7618484,5.607097,2.9804195e-07,1.2649293e-08,2.570042,1.2649293e-08,1.0,1.0,1.0
2.6192,0.5,0.0,59602.723,10072.385,-1.5816987,2.4304276e-08,0.5028715,0.600657,-5.3249855e-10,-0.10150674,0.9942897,-1.052869e-09,-81.12791,0.0,-186.91124,87.9136,87.50577,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60242087,0.60240513,5.669929,5.8246803,0.0,-40.209637,121.33754,-136.54602,323.45728,6.7424083e-13,-5.8511843e-13,5.669929,5.669929,5.8246803,-0.062045667,1.0,1.0,-1.4047365,0.0,0.0,-0.1547262,-70.23686,1.0,5.8246803,5.669929,2.9804195e-07,1.2649293e-08,2.570242,1.2649293e-08,1.0,1.0,1.0
2.6194,0.5,0.0,59602.87,10072.41,-1.5816987,2.4304276e-08,0.502871,0.6006576,-5.227382e-10,-0.10150686,0.99429077,-1.0335728e-09,-75.11147,0.0,-169.8665,87.9136,81.78652,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024215,0.6024058,5.732761,5.887512,0.0,-47.470146,122.58162,-154.77869,324.6452,6.7424083e-13,-5.829723e-13,5.732761,5.732761,5.887512,-0.062045734,1.0,1.0,-1.4048789,0.0,0.0,-0.1547262,-70.24398,1.0,5.887512,5.732761,2.9804195e-07,1.2649293e-08,2.570442,1.2649293e-08,1.0,1.0,1.0
2.6196,0.5,0.0,59603.023,10072.436,-1.5816987,2.4304276e-08,0.50287044,0.60065824,-5.207367e-10,-0.10150695,0.9942919,-1.0296175e-09,-68.79859,0.0,-152.15134,87.9136,75.744484,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024222,0.60240644,5.795593,5.950344,0.0,-54.543327,123.34192,-172.40056,324.55188,6.7424083e-13,-5.8151536e-13,5.795593,5.795593,5.950344,-0.062045794,1.0,1.0,-1.4050212,0.0,0.0,-0.1547262,-70.2511,1.0,5.950344,5.795593,2.9804195e-07,1.2649293e-08,2.570642,1.2649293e-08,1.0,1.0,1.0
2.6198,0.5,0.0,59603.17,10072.461,-1.5816987,2.4304276e-08,0.5028699,0.60065883,-5.186951e-10,-0.10150706,0.994293,-1.0255832e-09,-62.21418,0.0,-133.83566,87.9136,69.4035,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024228,0.6024071,5.8584247,6.013176,0.0,-61.401264,123.61545,-189.34207,323.17773,6.7424083e-13,-5.7958326e-13,5.8584247,5.8584247,6.013176,-0.062045857,1.0,1.0,-1.4051635,0.0,0.0,-0.1547262,-70.25822,1.0,6.013176,5.8584247,2.9804195e-07,1.2649293e-08,2.570842,1.2649293e-08,1.0,1.0,1.0
2.62,0.5,0.0,59603.324,10072.487,-1.5816987,2.4304276e-08,0.50286937,0.6006595,-5.1521015e-10,-0.101507165,0.99429405,-1.0186948e-09,-55.384224,0.0,-114.99176,87.9136,62.788612,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024234,0.6024077,5.9212565,6.076008,0.0,-68.01689,123.401115,-205.53636,320.52814,6.7424083e-13,-5.7650976e-13,5.9212565,5.9212565,6.076008,-0.062045924,1.0,1.0,-1.4053059,0.0,0.0,-0.1547262,-70.26533,1.0,6.076008,5.9212565,2.9804195e-07,1.2649293e-08,2.571042,1.2649293e-08,1.0,1.0,1.0
2.6202,0.5,0.0,59603.473,10072.513,-1.5816987,2.4304276e-08,0.50286883,0.60066015,-5.1073407e-10,-0.10150728,0.9942951,-1.0098467e-09,-48.33568,0.0,-95.69399,87.9136,55.925903,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024241,0.60240835,5.9840884,6.1388397,0.0,-74.364105,122.69978,-220.91954,316.61353,6.7424083e-13,-5.7312824e-13,5.984088,5.984088,6.1388397,-0.062045988,1.0,1.0,-1.4054482,0.0,0.0,-0.1547262,-70.272446,1.0,6.1388397,5.9840884,2.9804195e-07,1.2649293e-08,2.571242,1.2649293e-08,1.0,1.0,1.0
2.6204,0.5,0.0,59603.625,10072.538,-1.5816987,2.4304276e-08,0.5028683,0.60066074,-5.060685e-10,-0.10150739,0.9942962,-1.0006239e-09,-41.09636,0.0,-76.01853,87.9136,48.842464,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024247,0.602409,6.0469203,6.2016716,0.0,-80.41785,121.514206,-235.43088,311.4494,6.7424083e-13,-5.70616e-13,6.04692,6.04692,6.2016716,-0.062046062,1.0,1.0,-1.4055907,0.0,0.0,-0.1547262,-70.279564,1.0,6.2016716,6.0469203,2.9804195e-07,1.2649293e-08,2.571442,1.2649293e-08,1.0,1.0,1.0
2.6206,0.5,0.0,59603.777,10072.563,-1.5816987,2.4304276e-08,0.5028677,0.6006614,-5.077243e-10,-0.10150749,0.99429727,-1.0039e-09,-33.694836,0.0,-56.04301,87.9136,41.566254,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60242534,0.6024096,6.109752,6.2645035,0.0,-86.15423,119.84907,-249.01312,305.05612,6.7424083e-13,-5.6766614e-13,6.1097517,6.1097517,6.2645035,-0.062046137,1.0,1.0,-1.405733,0.0,0.0,-0.1547262,-70.28668,1.0,6.2645035,6.109752,2.9804195e-07,1.2649293e-08,2.571642,1.2649293e-08,1.0,1.0,1.0
2.6208,0.5,0.0,59603.926,10072.589,-1.5816987,2.4304276e-08,0.50286716,0.60066205,-5.0730503e-10,-0.1015076,0.99429834,-1.0030732e-09,-26.160316,0.0,-35.846275,87.9136,34.125984,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.602426,0.60241026,6.172584,0.044149857,0.0,-91.55061,117.71093,-261.61264,297.45892,6.7424083e-13,-5.638163e-13,6.1725836,6.1725836,0.044149857,-0.062046193,1.0,1.0,-1.4058753,0.0,0.0,-0.1547262,-70.2938,1.0,0.044149857,6.172584,2.9804195e-07,1.2649293e-08,2.571842,1.2649293e-08,1.0,1.0,1.0
2.621,0.5,0.0,59604.08,10072.614,-1.5816987,2.4304276e-08,0.5028666,0.6006627,-5.0904014e-10,-0.1015077,0.9942994,-1.0065061e-09,-18.52254,0.0,-15.508027,87.9136,26.55102,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024266,0.6024109,6.235416,0.10698171,0.0,-96.5857,115.10824,-273.17972,288.68774,6.7424083e-13,-5.606936e-13,6.2354155,6.2354155,0.10698171,-0.062046256,1.0,1.0,-1.4060177,0.0,0.0,-0.1547262,-70.30092,1.0,0.10698171,6.235416,2.9804195e-07,1.2649293e-08,2.572042,1.2649293e-08,1.0,1.0,1.0
2.6212,0.5,0.0,59604.227,10072.64,-1.5816987,2.4304276e-08,0.5028661,0.6006633,-5.133705e-10,-0.10150781,0.9943005,-1.0150706e-09,-10.8116455,0.0,4.8914685,87.9136,18.871252,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60242724,0.6024115,0.015062424,0.16981356,0.0,-101.23962,112.05126,-283.6687,278.77722,6.7424083e-13,-5.5622174e-13,0.015062126,0.015062126,0.16981356,-0.062046323,1.0,1.0,-1.40616,0.0,0.0,-0.1547262,-70.30804,1.0,0.16981356,0.015062424,2.9804195e-07,1.2649293e-08,2.572242,1.2649293e-08,1.0,1.0,1.0
2.6214,0.5,0.0,59604.38,10072.665,-1.5816987,2.4304276e-08,0.50286555,0.60066396,-5.064409e-10,-0.101507924,0.99430156,-1.001371e-09,-3.058067,0.0,25.271704,87.9136,11.116994,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024279,0.6024122,0.07789428,0.2326454,0.0,-105.494,108.55207,-293.0382,267.7665,6.7424083e-13,-5.5080506e-13,0.07789398,0.07789398,0.2326454,-0.06204639,1.0,1.0,-1.4063023,0.0,0.0,-0.1547262,-70.315155,1.0,0.2326454,0.07789428,2.9804195e-07,1.2649293e-08,2.572442,1.2649293e-08,1.0,1.0,1.0
2.6216,0.5,0.0,59604.527,10072.69,-1.5816987,2.4304276e-08,0.502865,0.6006646,-4.9946003e-10,-0.10150803,0.99430263,-9.8757e-10,4.707597,0.0,45.552246,87.9136,3.3188446,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60242856,0.6024128,0.14072613,0.29547727,0.0,-109.332054,104.62446,-301.25122,255.69899,6.7424083e-13,-5.4594263e-13,0.14072584,0.14072584,0.29547727,-0.06204646,1.0,1.0,-1.4064447,0.0,0.0,-0.1547262,-70.32227,1.0,0.29547727,0.14072613,2.9804195e-07,1.2649293e-08,2.572642,1.2649293e-08,1.0,1.0,1.0
2.6218,0.5,0.0,59604.68,10072.717,-1.5816987,2.4304276e-08,0.5028645,0.6006652,-4.992918e-10,-0.10150814,0.9943037,-9.872395e-10,12.454699,0.0,65.65305,87.9136,-4.4924192,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60242915,0.6024135,0.20355798,0.35830912,0.0,-112.738625,100.28393,-308.27536,242.62231,6.7424083e-13,-5.41612e-13,0.20355769,0.20355769,0.35830912,-0.06204652,1.0,1.0,-1.406587,0.0,0.0,-0.1547262,-70.329384,1.0,0.35830912,0.20355798,2.9804195e-07,1.2649293e-08,2.572842,1.2649293e-08,1.0,1.0,1.0
2.622,0.5,0.0,59604.83,10072.742,-1.5816987,2.4304276e-08,0.5028639,0.60066587,-4.8810733e-10,-0.10150825,0.9943048,-9.651269e-10,20.152664,0.0,85.494804,87.9136,-12.285971,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024298,0.6024141,0.26638985,0.42114097,0.0,-115.70028,95.54762,-314.08292,228.5881,6.7424083e-13,-5.3744574e-13,0.26638955,0.26638955,0.42114097,-0.062046595,1.0,1.0,-1.4067293,0.0,0.0,-0.1547262,-70.3365,1.0,0.42114097,0.26638985,2.9804195e-07,1.2649293e-08,2.573042,1.2649293e-08,1.0,1.0,1.0
2.6222,0.5,0.0,59604.98,10072.768,-1.5816987,2.4304276e-08,0.50286335,0.6006665,-4.793728e-10,-0.10150836,0.99430585,-9.478583e-10,27.77111,0.0,104.99919,87.9136,-20.03105,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60243046,0.6024147,0.3292217,0.48397282,0.0,-118.20533,90.43422,-318.6509,213.65172,6.7424083e-13,-5.3346623e-13,0.3292214,0.3292214,0.48397282,-0.062046662,1.0,1.0,-1.4068717,0.0,0.0,-0.1547262,-70.34362,1.0,0.48397282,0.3292217,2.9804195e-07,1.2649293e-08,2.573242,1.2649293e-08,1.0,1.0,1.0
2.6224,0.5,0.0,59605.13,10072.793,-1.5816987,2.4304276e-08,0.5028628,0.6006671,-4.752659e-10,-0.10150846,0.9943069,-9.397397e-10,35.279976,0.0,124.08923,87.9136,-27.697094,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60243106,0.6024154,0.39205354,0.54680467,0.0,-120.24387,84.9639,-321.96136,197.87212,6.7424083e-13,-5.2946466e-13,0.39205325,0.39205325,0.54680467,-0.062046714,1.0,1.0,-1.4070141,0.0,0.0,-0.1547262,-70.35074,1.0,0.54680467,0.39205354,2.9804195e-07,1.2649293e-08,2.573442,1.2649293e-08,1.0,1.0,1.0
2.6226,0.5,0.0,59605.28,10072.818,-1.5816987,2.4304276e-08,0.5028623,0.6006678,-4.680072e-10,-0.101508565,0.994308,-9.253892e-10,42.64962,0.0,142.68959,87.9136,-35.253845,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024317,0.60241604,0.4548854,0.60963655,0.0,-121.80788,79.15826,-324.00116,181.31158,6.7424083e-13,-5.2548086e-13,0.4548851,0.4548851,0.60963655,-0.06204679,1.0,1.0,-1.4071565,0.0,0.0,-0.1547262,-70.35786,1.0,0.60963655,0.4548854,2.9804195e-07,1.2649293e-08,2.573642,1.2649293e-08,1.0,1.0,1.0
2.6228,0.5,0.0,59605.43,10072.844,-1.5816987,2.4304276e-08,0.50286174,0.60066843,-4.6496704e-10,-0.10150868,0.99430907,-9.1937985e-10,49.850964,0.0,160.72685,87.9136,-42.671482,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024323,0.6024167,0.51771724,0.67246836,0.0,-122.89117,73.0402,-324.7623,164.03545,6.7424083e-13,-5.2153323e-13,0.51771694,0.51771694,0.67246836,-0.062046852,1.0,1.0,-1.4072988,0.0,0.0,-0.1547262,-70.364975,1.0,0.67246836,0.51771724,2.9804195e-07,1.2649293e-08,2.573842,1.2649293e-08,1.0,1.0,1.0
2.623,0.5,0.0,59605.582,10072.869,-1.5816987,2.4304276e-08,0.5028612,0.600669,-4.674972e-10,-0.10150878,0.99431014,-9.2438474e-10,56.855583,0.0,178.12984,87.9136,-49.92073,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60243297,0.6024173,0.5805491,0.73530024,0.0,-123.489456,66.63387,-324.24176,146.11191,6.7424083e-13,-5.175293e-13,0.5805488,0.5805488,0.73530024,-0.062046915,1.0,1.0,-1.4074411,0.0,0.0,-0.1547262,-70.37209,1.0,0.73530024,0.5805491,2.9804195e-07,1.2649293e-08,2.574042,1.2649293e-08,1.0,1.0,1.0
2.6232,0.5,0.0,59605.73,10072.895,-1.5816987,2.4304276e-08,0.50286067,0.6006697,-4.7091964e-10,-0.101508886,0.9943113,-9.31154e-10,63.635834,0.0,194.82986,87.9136,-56.972977,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024336,0.60241795,0.64338094,0.7981321,0.0,-123.600395,59.964558,-322.44156,127.61168,6.7424083e-13,-5.141507e-13,0.64338064,0.64338064,0.7981321,-0.062046975,1.0,1.0,-1.4075835,0.0,0.0,-0.1547262,-70.37921,1.0,0.7981321,0.64338094,2.9804195e-07,1.2649293e-08,2.574242,1.2649293e-08,1.0,1.0,1.0
2.6234,0.5,0.0,59605.88,10072.92,-1.5816987,2.4304276e-08,0.5028601,0.60067034,-4.727246e-10,-0.101509,0.99431235,-9.34725e-10,70.164955,0.0,210.76103,87.9136,-63.800392,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024342,0.60241854,0.7062128,0.86096394,0.0,-123.22353,53.05858,-319.36884,108.607796,6.7424083e-13,-5.111685e-13,0.7062125,0.7062125,0.86096394,-0.06204705,1.0,1.0,-1.4077258,0.0,0.0,-0.1547262,-70.38633,1.0,0.86096394,0.7062128,2.9804195e-07,1.2649293e-08,2.574442,1.2649293e-08,1.0,1.0,1.0
2.6236,0.5,0.0,59606.03,10072.945,-1.5816987,2.4304276e-08,0.5028596,0.600671,-4.66116e-10,-0.10150912,0.9943134,-9.216596e-10,76.41718,0.0,225.86044,87.9136,-70.37603,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024349,0.6024192,0.7690447,0.9237958,0.0,-122.36037,45.943184,-315.03568,89.17525,6.7424083e-13,-5.0767013e-13,0.7690444,0.7690444,0.9237958,-0.062047113,1.0,1.0,-1.4078681,0.0,0.0,-0.1547262,-70.39344,1.0,0.9237958,0.7690447,2.9804195e-07,1.2649293e-08,2.574642,1.2649293e-08,1.0,1.0,1.0
2.6238,0.5,0.0,59606.18,10072.971,-1.5816987,2.4304276e-08,0.502859,0.6006716,-4.692139e-10,-0.10150922,0.9943145,-9.2778724e-10,82.367836,0.0,240.06851,87.9136,-76.67394,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024355,0.60241985,0.8318765,0.98662764,0.0,-121.0143,38.646458,-309.45923,69.390724,6.7424083e-13,-5.0328714e-13,0.8318762,0.8318762,0.98662764,-0.062047184,1.0,1.0,-1.4080105,0.0,0.0,-0.1547262,-70.40056,1.0,0.98662764,0.8318765,2.9804195e-07,1.2649293e-08,2.574842,1.2649293e-08,1.0,1.0,1.0
2.624,0.5,0.0,59606.332,10072.996,-1.5816987,2.4304276e-08,0.50285846,0.60067225,-4.7140214e-10,-0.10150933,0.99431556,-9.321162e-10,87.99344,0.0,253.32918,87.9136,-82.66927,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024361,0.60242045,0.8947084,1.0494595,0.0,-119.190636,31.197197,-302.66147,49.3323,6.7424083e-13,-4.995565e-13,0.8947081,0.8947081,1.0494595,-0.062047243,1.0,1.0,-1.4081528,0.0,0.0,-0.15472619,-70.40768,1.0,1.0494595,0.8947084,2.9804195e-07,1.2649293e-08,2.575042,1.2649293e-08,1.0,1.0,1.0
2.6242,0.5,0.0,59606.48,10073.021,-1.5816987,2.4304276e-08,0.5028579,0.6006729,-4.7228016e-10,-0.10150943,0.99431664,-9.338542e-10,93.27178,0.0,265.5901,87.9136,-88.338356,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024368,0.6024211,0.9575402,1.1122913,0.0,-116.89658,23.6248,-294.66925,29.079142,6.7424083e-13,-4.957765e-13,0.9575399,0.9575399,1.1122913,-0.062047318,1.0,1.0,-1.4082952,0.0,0.0,-0.15472619,-70.414795,1.0,1.1122913,0.9575402,2.9804195e-07,1.2649293e-08,2.575242,1.2649293e-08,1.0,1.0,1.0
2.6244,0.5,0.0,59606.633,10073.047,-1.5816987,2.4304276e-08,0.5028574,0.6006735,-4.8515314e-10,-0.10150955,0.9943177,-9.593104e-10,98.18204,0.0,276.8029,87.9136,-93.65881,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60243744,0.60242176,1.020372,1.1751232,0.0,-114.14118,15.959148,-285.51407,8.711178,6.7424083e-13,-4.915039e-13,1.0203718,1.0203718,1.1751232,-0.06204737,1.0,1.0,-1.4084376,0.0,0.0,-0.15472619,-70.42191,1.0,1.1751232,1.020372,2.9804195e-07,1.2649293e-08,2.575442,1.2649293e-08,1.0,1.0,1.0
2.6246,0.5,0.0,59606.78,10073.072,-1.5816987,2.4304276e-08,0.50285685,0.60067415,-4.873981e-10,-0.101509646,0.9943188,-9.637516e-10,102.70482,0.0,286.92328,87.9136,-98.60966,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60243803,0.6024224,1.0832039,1.2379551,0.0,-110.93531,8.230498,-275.23206,-11.691207,6.7424083e-13,-4.870211e-13,1.0832037,1.0832037,1.2379551,-0.062047433,1.0,1.0,-1.40858,0.0,0.0,-0.15472619,-70.42903,1.0,1.2379551,1.0832039,2.9804195e-07,1.2649293e-08,2.575642,1.2649293e-08,1.0,1.0,1.0
2.6248,0.5,0.0,59606.93,10073.098,-1.5816987,2.4304276e-08,0.5028563,0.60067475,-4.9465576e-10,-0.10150976,0.99431986,-9.781046e-10,106.82228,0.0,295.91132,87.9136,-103.17135,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024387,0.602423,1.1460358,1.300787,0.0,-107.291626,0.4693494,-263.86383,-32.047497,6.7424083e-13,-4.8212e-13,1.1460356,1.1460356,1.300787,-0.062047504,1.0,1.0,-1.4087223,0.0,0.0,-0.15472619,-70.43615,1.0,1.300787,1.1460358,2.9804195e-07,1.2649293e-08,2.575842,1.2649293e-08,1.0,1.0,1.0
2.625,0.5,0.0,59607.082,10073.123,-1.5816987,2.4304276e-08,0.5028558,0.6006754,-4.9327065e-10,-0.10150986,0.9943209,-9.753678e-10,110.51817,0.0,303.73157,87.9136,-107.325874,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60243934,0.60242367,1.2088677,1.3636187,0.0,-103.2245,-7.2936683,-251.45421,-52.27735,6.7424083e-13,-4.7767167e-13,1.2088673,1.2088673,1.3636187,-0.062047575,1.0,1.0,-1.4088646,0.0,0.0,-0.15472619,-70.44327,1.0,1.3636187,1.2088677,2.9804195e-07,1.2649293e-08,2.576042,1.2649293e-08,1.0,1.0,1.0
2.6252,0.5,0.0,59607.23,10073.148,-1.5816987,2.4304276e-08,0.50285524,0.60067606,-4.981785e-10,-0.10150997,0.994322,-9.850745e-10,113.7779,0.0,310.35312,87.9136,-111.05684,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60243994,0.60242426,1.2716995,1.4264506,0.0,-98.749985,-15.027918,-238.0522,-72.300934,6.7424083e-13,-4.7470117e-13,1.2716992,1.2716992,1.4264506,-0.06204764,1.0,1.0,-1.409007,0.0,0.0,-0.15472619,-70.450386,1.0,1.4264506,1.2716995,2.9804195e-07,1.2649293e-08,2.576242,1.2649293e-08,1.0,1.0,1.0
2.6254,0.5,0.0,59607.383,10073.174,-1.5816987,2.4304276e-08,0.5028547,0.6006767,-5.0014065e-10,-0.101510085,0.9943231,-9.889565e-10,116.588615,0.0,315.74988,87.9136,-114.349525,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024406,0.6024249,1.3345313,1.4892825,0.0,-93.88574,-22.702875,-223.71068,-92.03922,6.7424083e-13,-4.7170015e-13,1.3345311,1.3345311,1.4892825,-0.06204771,1.0,1.0,-1.4091493,0.0,0.0,-0.15472619,-70.457504,1.0,1.4892825,1.3345313,2.9804195e-07,1.2649293e-08,2.576442,1.2649293e-08,1.0,1.0,1.0
2.6256,0.5,0.0,59607.53,10073.199,-1.5816987,2.4304276e-08,0.50285417,0.6006773,-5.035041e-10,-0.10151018,0.99432415,-9.956094e-10,118.93921,0.0,319.90054,87.9136,-117.19093,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60244125,0.6024256,1.3973632,1.5521144,0.0,-88.65096,-30.28825,-208.48624,-111.414314,6.7424083e-13,-4.6807317e-13,1.397363,1.397363,1.5521144,-0.062047783,1.0,1.0,-1.4092916,0.0,0.0,-0.15472619,-70.464615,1.0,1.5521144,1.3973632,2.9804195e-07,1.2649293e-08,2.576642,1.2649293e-08,1.0,1.0,1.0
2.6258,0.5,0.0,59607.68,10073.225,-1.5816987,2.4304276e-08,0.5028536,0.60067797,-5.0609084e-10,-0.1015103,0.9943252,-1.0007264e-09,120.82041,0.0,322.7887,87.9136,-119.56985,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60244185,0.60242623,1.4601951,1.6149461,0.0,-83.0663,-37.75411,-192.43895,-130.34975,6.7424083e-13,-4.6394464e-13,1.4601947,1.4601947,1.6149461,-0.062047828,1.0,1.0,-1.409434,0.0,0.0,-0.15472619,-70.47173,1.0,1.6149461,1.4601951,2.9804195e-07,1.2649293e-08,2.576842,1.2649293e-08,1.0,1.0,1.0
2.626,0.5,0.0,59607.832,10073.25,-1.5816987,2.4304276e-08,0.50285304,0.6006786,-4.981219e-10,-0.10151041,0.99432623,-9.849709e-10,122.22479,0.0,324.40295,87.9136,-121.476875,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024425,0.6024268,1.523027,1.677778,0.0,-77.15381,-45.070984,-175.63217,-148.77078,6.7424083e-13,-4.597353e-13,1.5230266,1.5230266,1.677778,-0.0620479,1.0,1.0,-1.4095763,0.0,0.0,-0.15472619,-70.47885,1.0,1.677778,1.523027,2.9804195e-07,1.2649293e-08,2.577042,1.2649293e-08,1.0,1.0,1.0
2.6262,0.5,0.0,59607.98,10073.275,-1.5816987,2.4304276e-08,0.5028525,0.6006792,-5.0861454e-10,-0.101510525,0.9943273,-1.0057211e-09,123.14681,0.0,324.73694,87.9136,-122.904495,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024431,0.6024275,1.5858588,1.7406099,0.0,-70.93681,-52.21,-158.13222,-166.60472,6.7424083e-13,-4.55649e-13,1.5858585,1.5858585,1.7406099,-0.062047973,1.0,1.0,-1.4097188,0.0,0.0,-0.15472619,-70.48597,1.0,1.7406099,1.5858588,2.9804195e-07,1.2649293e-08,2.577242,1.2649293e-08,1.0,1.0,1.0
2.6264,0.5,0.0,59608.13,10073.301,-1.5816987,2.4304276e-08,0.50285196,0.6006799,-5.13565e-10,-0.101510614,0.9943284,-1.0155121e-09,123.582825,0.0,323.78934,87.9136,-123.84707,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60244375,0.60242814,1.6486906,1.8034418,0.0,-64.43984,-59.14298,-140.00815,-183.7812,6.7424083e-13,-4.5151984e-13,1.6486903,1.6486903,1.8034418,-0.06204803,1.0,1.0,-1.4098611,0.0,0.0,-0.15472619,-70.49309,1.0,1.8034418,1.6486906,2.9804195e-07,1.2649293e-08,2.577442,1.2649293e-08,1.0,1.0,1.0
2.6266,0.5,0.0,59608.28,10073.326,-1.5816987,2.4304276e-08,0.5028514,0.60068053,-5.1487115e-10,-0.10151073,0.99432945,-1.018097e-09,123.53111,0.0,321.5639,87.9136,-124.30087,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024444,0.60242873,1.7115225,1.8662736,0.0,-57.68855,-65.84257,-121.3315,-200.2324,6.7424083e-13,-4.468827e-13,1.7115222,1.7115222,1.8662736,-0.06204809,1.0,1.0,-1.4100034,0.0,0.0,-0.15472619,-70.500206,1.0,1.8662736,1.7115225,2.9804195e-07,1.2649293e-08,2.577642,1.2649293e-08,1.0,1.0,1.0
2.6268,0.5,0.0,59608.43,10073.352,-1.5816987,2.4304276e-08,0.5028509,0.6006811,-5.2132537e-10,-0.10151083,0.9943305,-1.0308617e-09,122.99188,0.0,318.06937,87.9136,-124.26412,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.602445,0.6024294,1.7743543,1.9291054,0.0,-50.70957,-72.28231,-102.175964,-215.89342,6.7424083e-13,-4.4331541e-13,1.774354,1.774354,1.9291054,-0.06204818,1.0,1.0,-1.4101458,0.0,0.0,-0.15472619,-70.507324,1.0,1.9291054,1.7743543,2.9804195e-07,1.2649293e-08,2.577842,1.2649293e-08,1.0,1.0,1.0
2.627,0.5,0.0,59608.58,10073.377,-1.5816987,2.4304276e-08,0.50285035,0.6006818,-5.2623395e-10,-0.10151096,0.9943316,-1.0405702e-09,121.96726,0.0,313.31958,87.9136,-123.73696,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60244566,0.60243005,1.8371862,1.9919373,0.0,-43.53045,-78.43681,-82.61714,-230.70244,6.7424083e-13,-4.4094486e-13,1.8371859,1.8371859,1.9919373,-0.06204823,1.0,1.0,-1.4102881,0.0,0.0,-0.15472619,-70.51444,1.0,1.9919373,1.8371862,2.9804195e-07,1.2649293e-08,2.578042,1.2649293e-08,1.0,1.0,1.0
2.6272,0.5,0.0,59608.73,10073.402,-1.5816987,2.4304276e-08,0.5028498,0.6006824,-5.209866e-10,-0.101511054,0.9943327,-1.0301963e-09,120.46128,0.0,307.33322,87.9136,-122.72146,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60244626,0.6024307,1.900018,2.054769,0.0,-36.179516,-84.28177,-62.73223,-244.601,6.7424083e-13,-4.378831e-13,1.9000177,1.9000177,2.054769,-0.06204829,1.0,1.0,-1.4104304,0.0,0.0,-0.15472619,-70.52156,1.0,2.054769,1.900018,2.9804195e-07,1.2649293e-08,2.578242,1.2649293e-08,1.0,1.0,1.0
2.6274,0.5,0.0,59608.88,10073.428,-1.5816987,2.4304276e-08,0.5028493,0.60068303,-5.202237e-10,-0.10151116,0.99433374,-1.0286899e-09,118.4799,0.0,300.13397,87.9136,-121.221634,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024469,0.6024313,1.9628499,2.117601,0.0,-28.685785,-89.79411,-42.599697,-257.53427,6.7424083e-13,-4.3344126e-13,1.9628496,1.9628496,2.117601,-0.062048364,1.0,1.0,-1.4105728,0.0,0.0,-0.15472619,-70.52867,1.0,2.117601,1.9628499,2.9804195e-07,1.2649293e-08,2.578442,1.2649293e-08,1.0,1.0,1.0
2.6276,0.5,0.0,59609.027,10073.453,-1.5816987,2.4304276e-08,0.50284874,0.6006837,-5.1118215e-10,-0.10151126,0.9943348,-1.0108134e-09,116.030914,0.0,291.75018,87.9136,-119.24339,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60244757,0.6024319,2.0256817,2.1804328,0.0,-21.078827,-94.95209,-22.299004,-269.4512,6.7424083e-13,-4.2843344e-13,2.0256815,2.0256815,2.1804328,-0.06204843,1.0,1.0,-1.4107151,0.0,0.0,-0.15472619,-70.53579,1.0,2.1804328,2.0256817,2.9804195e-07,1.2649293e-08,2.578642,1.2649293e-08,1.0,1.0,1.0
2.6278,0.5,0.0,59609.18,10073.479,-1.5816987,2.4304276e-08,0.5028482,0.6006843,-5.049412e-10,-0.10151137,0.9943359,-9.984746e-10,113.124016,0.0,282.215,87.9136,-116.794556,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60244817,0.6024326,2.0885136,2.2432647,0.0,-13.388665,-99.73535,-1.9102613,-280.30475,6.7424083e-13,-4.2474932e-13,2.0885134,2.0885134,2.2432647,-0.0620485,1.0,1.0,-1.4108574,0.0,0.0,-0.15472619,-70.54291,1.0,2.2432647,2.0885136,2.9804195e-07,1.2649293e-08,2.578842,1.2649293e-08,1.0,1.0,1.0
2.628,0.5,0.0,59609.33,10073.504,-1.5816987,2.4304276e-08,0.5028477,0.60068494,-5.003475e-10,-0.101511486,0.99433696,-9.893932e-10,109.77065,0.0,271.566,87.9136,-113.884766,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024488,0.6024332,2.1513455,2.3060966,0.0,-5.6456475,-104.12501,18.486063,-290.05206,6.7424083e-13,-4.2193142e-13,2.1513453,2.1513453,2.3060966,-0.06204856,1.0,1.0,-1.4109998,0.0,0.0,-0.15472619,-70.550026,1.0,2.3060966,2.1513455,2.9804195e-07,1.2649293e-08,2.579042,1.2649293e-08,1.0,1.0,1.0
2.6282,0.5,0.0,59609.477,10073.529,-1.5816987,2.4304276e-08,0.5028471,0.60068554,-5.082391e-10,-0.10151159,0.99433804,-1.0050003e-09,105.98407,0.0,259.84525,87.9136,-110.52553,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024495,0.6024338,2.2141774,2.3689284,0.0,2.1196673,-108.10374,38.809475,-298.65472,6.7424083e-13,-4.1976917e-13,2.214177,2.214177,2.3689284,-0.062048625,1.0,1.0,-1.4111422,0.0,0.0,-0.15472619,-70.557144,1.0,2.3689284,2.2141774,2.9804195e-07,1.2649293e-08,2.579242,1.2649293e-08,1.0,1.0,1.0
2.6284,0.5,0.0,59609.625,10073.555,-1.5816987,2.4304276e-08,0.50284654,0.6006862,-5.034145e-10,-0.101511694,0.9943391,-9.95462e-10,101.77921,0.0,247.09897,87.9136,-106.73009,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024501,0.60243446,2.2770092,2.4317603,0.0,9.876633,-111.655846,58.979767,-306.07874,6.7424083e-13,-4.1740266e-13,2.2770088,2.2770088,2.4317603,-0.062048696,1.0,1.0,-1.4112846,0.0,0.0,-0.15472619,-70.56426,1.0,2.4317603,2.2770092,2.9804195e-07,1.2649293e-08,2.579442,1.2649293e-08,1.0,1.0,1.0
2.6286,0.5,0.0,59609.777,10073.58,-1.5820401,3.520604e-08,0.502846,0.60068685,-5.035167e-10,-0.10151181,0.9943402,-9.956663e-10,97.17267,0.0,233.37749,87.9136,-102.51342,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024507,0.6024351,2.3398411,2.4945922,0.0,17.594637,-114.7673,78.917336,-312.2948,6.7424083e-13,-4.136185e-13,2.3398407,2.3398407,2.4945922,-0.062048763,1.0,1.0,-1.4114269,0.0,0.0,-0.15472619,-70.57138,1.0,2.4945922,2.3398411,2.9804195e-07,1.2649293e-08,2.579642,1.2649293e-08,1.0,1.0,1.0
2.6288,0.5,0.0,59609.926,10073.605,-1.5820401,3.520604e-08,0.50284547,0.60068744,-4.9533017e-10,-0.10151191,0.99434125,-9.794803e-10,92.18262,0.0,218.73492,87.9136,-97.89217,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024513,0.60243577,2.4026728,2.557424,0.0,25.243217,-117.425835,98.543495,-317.2784,6.7424083e-13,-4.0950988e-13,2.4026725,2.4026725,2.557424,-0.06204883,1.0,1.0,-1.4115692,0.0,0.0,-0.15472618,-70.5785,1.0,2.557424,2.4026728,2.9804195e-07,1.2649293e-08,2.579842,1.2649293e-08,1.0,1.0,1.0
2.629,0.5,0.0,59610.074,10073.631,-1.5820401,3.520604e-08,0.5028449,0.6006881,-4.944539e-10,-0.10151202,0.9943423,-9.777497e-10,86.82875,0.0,203.2291,87.9136,-92.88458,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.602452,0.60243636,2.4655046,2.620256,0.0,32.79219,-119.62094,117.780785,-321.0099,6.7424083e-13,-4.0551191e-13,2.4655044,2.4655044,2.620256,-0.0620489,1.0,1.0,-1.4117116,0.0,0.0,-0.15472618,-70.58562,1.0,2.620256,2.4655046,2.9804195e-07,1.2649293e-08,2.580042,1.2649293e-08,1.0,1.0,1.0
2.6292,0.5,0.0,59610.223,10073.656,-1.5820401,3.520604e-08,0.5028444,0.60068876,-4.925025e-10,-0.10151212,0.9943434,-9.73893e-10,81.132195,0.0,186.92117,87.9136,-87.5104,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60245264,0.602437,2.5283365,2.6830876,0.0,40.211765,-121.34396,136.5533,-323.47446,6.7424083e-13,-4.011331e-13,2.5283363,2.5283363,2.6830876,-0.06204895,1.0,1.0,-1.4118539,0.0,0.0,-0.15472618,-70.59273,1.0,2.6830876,2.5283365,2.9804195e-07,1.2649293e-08,2.580242,1.2649293e-08,1.0,1.0,1.0
2.6294,0.5,0.0,59610.375,10073.681,-1.5820401,3.520604e-08,0.50284386,0.60068935,-4.8428345e-10,-0.10151224,0.9943445,-9.576424e-10,75.11544,0.0,169.87552,87.9136,-81.79085,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60245323,0.6024376,2.5911684,2.7459195,0.0,47.472656,-122.5881,154.78693,-324.66245,6.7424083e-13,-4.22837e-13,2.5911682,2.5911682,2.7459195,-0.06204902,1.0,1.0,-1.4119962,0.0,0.0,-0.15472618,-70.599846,1.0,2.7459195,2.5911684,2.9804195e-07,1.2649293e-08,2.580442,1.2649293e-08,1.0,1.0,1.0
2.6296,0.5,0.0,59610.523,10073.706,-1.5820401,3.520604e-08,0.5028433,0.60069,-4.6886817e-10,-0.101512335,0.9943455,-9.271615e-10,68.80223,0.0,152.15941,87.9136,-75.74849,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024539,0.6024383,2.6540003,2.8087513,0.0,54.54621,-123.34844,172.40971,-324.56912,6.7424083e-13,-5.724544e-13,2.654,2.654,2.8087513,-0.0620491,1.0,1.0,-1.4121386,0.0,0.0,-0.15472618,-70.606964,1.0,2.8087513,2.6540003,2.9804195e-07,1.2649293e-08,2.580642,1.2649293e-08,1.0,1.0,1.0
2.6298,0.5,0.0,59610.67,10073.731,-1.5820401,3.520604e-08,0.5028428,0.6006906,-4.654686e-10,-0.10151244,0.99434656,-9.20441e-10,62.21747,0.0,133.84276,87.9136,-69.40718,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024545,0.6024389,2.7168322,2.8715832,0.0,61.40451,-123.62198,189.35213,-323.1949,6.7424083e-13,-7.9989514e-13,2.716832,2.716832,2.8715832,-0.062049154,1.0,1.0,-1.4122809,0.0,0.0,-0.15472618,-70.61408,1.0,2.8715832,2.7168322,2.9804195e-07,1.2649293e-08,2.580842,1.2649293e-08,1.0,1.0,1.0
2.63,0.5,0.0,59610.82,10073.757,-1.5820401,3.520604e-08,0.50284225,0.60069126,-4.6420895e-10,-0.10151255,0.99434763,-9.1795205e-10,55.387154,0.0,114.997856,87.9136,-62.79193,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60245514,0.6024396,2.779664,2.934415,0.0,68.02049,-123.407646,205.54729,-320.54514,6.7424083e-13,-1.0247482e-12,2.7796638,2.7796638,2.934415,-0.06204922,1.0,1.0,-1.4124233,0.0,0.0,-0.15472618,-70.6212,1.0,2.934415,2.779664,2.9804195e-07,1.2649293e-08,2.581042,1.2649293e-08,1.0,1.0,1.0
2.6302,0.5,0.0,59610.973,10073.782,-1.5820401,3.520604e-08,0.5028417,0.6006919,-4.6427653e-10,-0.101512656,0.9943487,-9.180877e-10,48.338234,0.0,95.699066,87.9136,-55.92886,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60245574,0.6024402,2.842496,2.997247,0.0,74.368034,-122.70627,220.93129,-316.63034,6.7424083e-13,-1.2160197e-12,2.8424954,2.8424954,2.997247,-0.062049292,1.0,1.0,-1.4125657,0.0,0.0,-0.15472618,-70.62832,1.0,2.997247,2.842496,2.9804195e-07,1.2649293e-08,2.581242,1.2649293e-08,1.0,1.0,1.0
2.6304,0.5,0.0,59611.12,10073.808,-1.5820401,3.520604e-08,0.5028412,0.6006925,-4.6014587e-10,-0.10151278,0.9943498,-9.0992147e-10,41.09853,0.0,76.02255,87.9136,-48.845047,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.6024564,0.60244083,2.9053278,3.0600789,0.0,80.4221,-121.52063,235.44339,-311.46594,6.7424083e-13,-1.3741362e-12,2.9053273,2.9053273,3.0600789,-0.06204936,1.0,1.0,-1.412708,0.0,0.0,-0.15472618,-70.63544,1.0,3.0600789,2.9053278,2.9804195e-07,1.2649293e-08,2.581442,1.2649293e-08,1.0,1.0,1.0
2.6306,0.5,0.0,59611.27,10073.833,-1.5820401,3.520604e-08,0.50284064,0.60069317,-4.5521958e-10,-0.10151288,0.99435085,-9.001818e-10,33.696613,0.0,56.04598,87.9136,-41.56845,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60245705,0.60244143,2.9681594,3.1229107,0.0,86.15878,-119.8554,249.02634,-305.07233,6.7424083e-13,-1.5100183e-12,2.9681592,2.9681592,3.1229107,-0.06204942,1.0,1.0,-1.4128504,0.0,0.0,-0.15472618,-70.642555,1.0,3.1229107,2.9681594,2.9804195e-07,1.2649293e-08,2.581642,1.2649293e-08,1.0,1.0,1.0
2.6308,0.5,0.0,59611.418,10073.858,-1.5820401,3.520604e-08,0.5028401,0.6006938,-4.5132825e-10,-0.10151299,0.9943519,-8.9248875e-10,26.161697,0.0,35.848167,87.9136,-34.12779,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.61885,1.0,0.60245764,0.6024421,3.0309913,3.1857426,0.0,91.55545,-117.71715,261.62653,-297.4747,6.7424083e-13,-1.6263032e-12,3.030991,3.030991,3.1857426,-0.062049486,1.0,1.0,-1.4129927,0.0,0.0,-0.15472618,-70.64967,1.0,3.1857426,3.0309913,2.9804195e-07,1.2649293e-08,2.581842,1.2649293e-08,1.0,1.0,1.0
2.631,0.5,0.0,59611.566,10073.884,-1.5820401,3.520604e-08,0.50283957,0.6006944,-4.3928106e-10,-0.101513095,0.994353,-8.686676e-10,18.523518,0.0,15.50884,87.92301,-26.552423,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024583,0.60244274,3.0938232,3.2485743,0.0,96.590805,-115.11432,273.1942,-288.70306,6.7424083e-13,-1.7246328e-12,3.093823,3.093823,3.2485743,-0.06204955,1.0,1.0,-1.413135,0.0,0.0,-0.15472618,-70.656784,1.0,3.2485743,3.0938232,2.9804195e-07,1.2649293e-08,2.582042,1.2649293e-08,1.0,1.0,1.0
2.6312,0.5,0.0,59611.715,10073.908,-1.5820401,3.520604e-08,0.502839,0.6006951,-4.4484091e-10,-0.101513214,0.99435407,-8.79664e-10,10.812216,0.0,-4.891738,87.92301,-18.87225,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024589,0.60244334,3.156655,3.3114061,0.0,101.244965,-112.05718,283.68375,-278.79202,6.7424083e-13,-1.8094291e-12,3.1566548,3.1566548,3.3114061,-0.06204962,1.0,1.0,-1.4132774,0.0,0.0,-0.15472618,-70.6639,1.0,3.3114061,3.156655,2.9804195e-07,1.2649293e-08,2.582242,1.2649293e-08,1.0,1.0,1.0
2.6314,0.5,0.0,59611.867,10073.934,-1.5820401,3.520604e-08,0.5028385,0.60069567,-4.376706e-10,-0.101513304,0.99435514,-8.654867e-10,3.0582278,0.0,-25.273054,87.92301,-11.117581,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60245955,0.602444,3.219487,3.374238,0.0,105.49957,-108.5578,293.05374,-267.7807,6.7424083e-13,-1.8811272e-12,3.2194867,3.2194867,3.374238,-0.062049683,1.0,1.0,-1.4134197,0.0,0.0,-0.15472618,-70.67102,1.0,3.374238,3.219487,2.9804195e-07,1.2649293e-08,2.582442,1.2649293e-08,1.0,1.0,1.0
2.6316,0.5,0.0,59612.016,10073.959,-1.5820401,3.520604e-08,0.5028379,0.6006963,-4.3371903e-10,-0.10151341,0.99435616,-8.576744e-10,-4.707846,0.0,-45.554672,87.92301,-3.3190207,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024602,0.6024446,3.2823188,3.43707,0.0,109.33782,-104.629974,301.2672,-255.71254,6.7424083e-13,-1.9405708e-12,3.2823186,3.2823186,3.43707,-0.062049743,1.0,1.0,-1.413562,0.0,0.0,-0.15472618,-70.67814,1.0,3.43707,3.2823188,2.9804195e-07,1.2649293e-08,2.582642,1.2649293e-08,1.0,1.0,1.0
2.6318,0.5,0.0,59612.164,10073.984,-1.5820401,3.520604e-08,0.50283736,0.600697,-4.3635456e-10,-0.10151353,0.9943572,-8.6288793e-10,-12.455357,0.0,-65.65655,87.92301,4.4926558,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024608,0.60244524,3.3451507,3.4999018,0.0,112.744576,-100.28922,308.29172,-242.63518,6.7424083e-13,-1.9921044e-12,3.3451505,3.3451505,3.4999018,-0.062049817,1.0,1.0,-1.4137044,0.0,0.0,-0.15472618,-70.68526,1.0,3.4999018,3.3451507,2.9804195e-07,1.2649293e-08,2.582842,1.2649293e-08,1.0,1.0,1.0
2.632,0.5,0.0,59612.312,10074.01,-1.5820401,3.520604e-08,0.5028368,0.6006976,-4.3373458e-10,-0.10151363,0.9943583,-8.577088e-10,-20.153728,0.0,-85.49935,87.92301,12.286618,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60246146,0.6024459,3.4079826,3.5627337,0.0,115.70639,-95.55266,314.09955,-228.60022,6.7424083e-13,-2.0379017e-12,3.407982,3.407982,3.5627337,-0.062049866,1.0,1.0,-1.4138467,0.0,0.0,-0.15472618,-70.692375,1.0,3.5627337,3.4079826,2.9804195e-07,1.2649293e-08,2.583042,1.2649293e-08,1.0,1.0,1.0
2.6322,0.5,0.0,59612.46,10074.035,-1.5820401,3.520604e-08,0.5028363,0.60069823,-4.391147e-10,-0.101513736,0.9943594,-8.6834984e-10,-27.772577,0.0,-105.00477,87.92301,20.032106,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60246205,0.6024465,3.4708145,3.6255655,0.0,118.21156,-90.43899,318.66782,-213.66304,6.7424083e-13,-2.077041e-12,3.470814,3.470814,3.6255655,-0.062049944,1.0,1.0,-1.4139892,0.0,0.0,-0.15472618,-70.69949,1.0,3.6255655,3.4708145,2.9804195e-07,1.2649293e-08,2.583242,1.2649293e-08,1.0,1.0,1.0
2.6324,0.5,0.0,59612.61,10074.061,-1.5820401,3.520604e-08,0.50283575,0.6006988,-4.3749196e-10,-0.10151385,0.99436045,-8.651427e-10,-35.281837,0.0,-124.09582,87.92301,27.698555,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024627,0.60244715,3.5336463,3.6883974,0.0,120.25022,-84.96838,321.97842,-197.8826,6.7424083e-13,-2.106516e-12,3.5336459,3.5336459,3.6883974,-0.062050015,1.0,1.0,-1.4141315,0.0,0.0,-0.15472618,-70.70661,1.0,3.6883974,3.5336463,2.9804195e-07,1.2649293e-08,2.583442,1.2649293e-08,1.0,1.0,1.0
2.6326,0.5,0.0,59612.758,10074.085,-1.5820401,3.520604e-08,0.5028352,0.6006995,-4.3788045e-10,-0.10151395,0.9943615,-8.6591284e-10,-42.65187,0.0,-142.69716,87.92301,35.255703,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024633,0.6024478,3.596478,3.7512293,0.0,121.8143,-79.16243,324.01834,-181.32118,6.7424083e-13,-2.1256662e-12,3.5964777,3.5964777,3.7512293,-0.06205007,1.0,1.0,-1.4142739,0.0,0.0,-0.15472618,-70.71373,1.0,3.7512293,3.596478,2.9804195e-07,1.2649293e-08,2.583642,1.2649293e-08,1.0,1.0,1.0
2.6328,0.5,0.0,59612.91,10074.11,-1.5820401,3.520604e-08,0.5028347,0.6007001,-4.423281e-10,-0.10151407,0.9943626,-8.747099e-10,-49.853592,0.0,-160.73538,87.92301,42.673733,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60246396,0.6024484,3.6593099,3.814061,0.0,122.897644,-73.04405,324.7795,-164.04413,6.7424083e-13,-2.1381072e-12,3.6593096,3.6593096,3.814061,-0.062050145,1.0,1.0,-1.4144162,0.0,0.0,-0.15472618,-70.72085,1.0,3.814061,3.6593099,2.9804195e-07,1.2649293e-08,2.583842,1.2649293e-08,1.0,1.0,1.0
2.633,0.5,0.0,59613.06,10074.136,-1.5820401,3.520604e-08,0.50283414,0.60070074,-4.4458934e-10,-0.101514176,0.99436367,-8.7918345e-10,-56.85858,0.0,-178.13928,87.92301,49.92336,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60246456,0.60244906,3.7221417,3.8768928,0.0,123.495964,-66.63738,324.2589,-146.11963,6.7424083e-13,-2.1477733e-12,3.7221415,3.7221415,3.8768928,-0.062050194,1.0,1.0,-1.4145585,0.0,0.0,-0.15472618,-70.72796,1.0,3.8768928,3.7221417,2.9804195e-07,1.2649293e-08,2.584042,1.2649293e-08,1.0,1.0,1.0
2.6332,0.5,0.0,59613.207,10074.161,-1.5820401,3.520604e-08,0.5028336,0.6007014,-4.3785855e-10,-0.101514265,0.9943647,-8.658751e-10,-63.639187,0.0,-194.8402,87.92301,56.97598,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024652,0.60244966,3.7849736,3.9397247,0.0,123.6069,-59.96772,322.45862,-127.61843,6.7424083e-13,-2.1550355e-12,3.7849734,3.7849734,3.9397247,-0.06205027,1.0,1.0,-1.4147009,0.0,0.0,-0.15472618,-70.73508,1.0,3.9397247,3.7849736,2.9804195e-07,1.2649293e-08,2.584242,1.2649293e-08,1.0,1.0,1.0
2.6334,0.5,0.0,59613.355,10074.187,-1.5820401,3.520604e-08,0.50283307,0.600702,-4.4254173e-10,-0.101514384,0.99436575,-8.75138e-10,-70.168655,0.0,-210.7722,87.92301,63.803757,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60246587,0.6024503,3.8478055,4.002557,0.0,123.23003,-53.061375,319.38574,-108.61354,6.7424083e-13,-2.1590143e-12,3.8478053,3.8478053,4.002557,-0.06205033,1.0,1.0,-1.4148432,0.0,0.0,-0.15472616,-70.742195,1.0,4.002557,3.8478055,2.9804195e-07,1.2649293e-08,2.584442,1.2649293e-08,1.0,1.0,1.0
2.6336,0.5,0.0,59613.504,10074.211,-1.5820401,3.520604e-08,0.50283253,0.60070264,-4.4572834e-10,-0.10151448,0.9943668,-8.814415e-10,-76.42121,0.0,-225.8724,87.92301,70.37974,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60246646,0.60245097,3.9106374,4.0653887,0.0,122.36681,-45.945606,315.05237,-89.179955,6.7424083e-13,-2.1599176e-12,3.9106371,3.9106371,4.0653887,-0.0620504,1.0,1.0,-1.4149855,0.0,0.0,-0.15472616,-70.74931,1.0,4.0653887,3.9106374,2.9804195e-07,1.2649293e-08,2.584642,1.2649293e-08,1.0,1.0,1.0
2.6338,0.5,0.0,59613.652,10074.236,-1.5820401,3.520604e-08,0.502832,0.6007033,-4.5134516e-10,-0.101514585,0.9943679,-8.9255087e-10,-82.37218,0.0,-240.08124,87.92301,76.677986,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024671,0.60245156,3.9734693,4.12822,0.0,121.020676,-38.648495,309.47562,-69.39439,6.7424083e-13,-2.1582508e-12,3.973469,3.973469,4.12822,-0.062050473,1.0,1.0,-1.4151279,0.0,0.0,-0.15472616,-70.75643,1.0,4.12822,3.9734693,2.9804195e-07,1.2649293e-08,2.584842,1.2649293e-08,1.0,1.0,1.0
2.634,0.5,0.0,59613.8,10074.262,-1.5820401,3.520604e-08,0.50283146,0.6007039,-4.5062076e-10,-0.1015147,0.994369,-8.911203e-10,-87.99808,0.0,-253.34259,87.92301,82.67362,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024677,0.6024522,4.036301,4.191052,0.0,119.196915,-31.19884,302.6775,-49.3349,6.7424083e-13,-2.1536325e-12,4.0363007,4.0363007,4.191052,-0.06205052,1.0,1.0,-1.4152702,0.0,0.0,-0.15472616,-70.76355,1.0,4.191052,4.036301,2.9804195e-07,1.2649293e-08,2.585042,1.2649293e-08,1.0,1.0,1.0
2.6342,0.5,0.0,59613.95,10074.287,-1.5820401,3.520604e-08,0.5028309,0.6007045,-4.4768514e-10,-0.10151481,0.99437004,-8.853169e-10,-93.276695,0.0,-265.60416,87.92301,88.343,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024684,0.6024528,4.099133,4.253884,0.0,116.90273,-23.626043,294.6848,-29.08067,6.7424083e-13,-2.1473604e-12,4.0991325,4.0991325,4.253884,-0.06205059,1.0,1.0,-1.4154127,0.0,0.0,-0.15472616,-70.77067,1.0,4.253884,4.099133,2.9804195e-07,1.2649293e-08,2.585242,1.2649293e-08,1.0,1.0,1.0
2.6344,0.5,0.0,59614.098,10074.3125,-1.5820401,3.520604e-08,0.5028304,0.60070515,-4.5399295e-10,-0.101514906,0.99437106,-8.9779273e-10,-98.1872,0.0,-276.81754,87.92301,93.66375,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60246897,0.6024535,4.161965,4.3167157,0.0,114.147194,-15.959989,285.52914,-8.711628,6.7424083e-13,-2.1387495e-12,4.1619644,4.1619644,4.3167157,-0.062050667,1.0,1.0,-1.415555,0.0,0.0,-0.15472616,-70.77779,1.0,4.3167157,4.161965,2.9804195e-07,1.2649293e-08,2.585442,1.2649293e-08,1.0,1.0,1.0
2.6346,0.5,0.0,59614.246,10074.337,-1.5820401,3.520604e-08,0.50282985,0.6007058,-4.569716e-10,-0.10151502,0.9943721,-9.0368507e-10,-102.71022,0.0,-286.93845,87.92301,98.61485,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024696,0.6024541,4.224797,4.3795476,0.0,110.941154,-8.23093,275.2466,11.691835,6.7424083e-13,-2.1291341e-12,4.2247963,4.2247963,4.3795476,-0.06205073,1.0,1.0,-1.4156973,0.0,0.0,-0.15472616,-70.784904,1.0,4.3795476,4.224797,2.9804195e-07,1.2649293e-08,2.585642,1.2649293e-08,1.0,1.0,1.0
2.6348,0.5,0.0,59614.395,10074.362,-1.5820401,3.520604e-08,0.5028293,0.6007064,-4.662552e-10,-0.10151513,0.9943732,-9.2204583e-10,-106.8279,0.0,-295.92697,87.92301,103.17678,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024702,0.6024547,4.2876287,4.4423795,0.0,107.29727,-0.46937332,263.87778,32.049202,6.7424083e-13,-2.1201179e-12,4.287628,4.287628,4.4423795,-0.062050782,1.0,1.0,-1.4158397,0.0,0.0,-0.15472616,-70.792015,1.0,4.4423795,4.2876287,2.9804195e-07,1.2649293e-08,2.585842,1.2649293e-08,1.0,1.0,1.0
2.635,0.5,0.0,59614.543,10074.388,-1.5820401,3.520604e-08,0.5028288,0.60070705,-4.5801613e-10,-0.10151524,0.9943743,-9.057546e-10,-110.52399,0.0,-303.74762,87.92301,107.33152,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024709,0.6024554,4.3504605,4.5052114,0.0,103.229935,7.2940526,251.4675,52.280125,6.7424083e-13,-2.1114503e-12,4.35046,4.35046,4.5052114,-0.06205086,1.0,1.0,-1.415982,0.0,0.0,-0.15472616,-70.79913,1.0,4.5052114,4.3504605,2.9804195e-07,1.2649293e-08,2.586042,1.2649293e-08,1.0,1.0,1.0
2.6352,0.5,0.0,59614.69,10074.413,-1.5820401,3.520604e-08,0.50282824,0.60070765,-4.4834012e-10,-0.10151534,0.99437535,-8.8662155e-10,-113.78389,0.0,-310.36954,87.92301,111.06268,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024715,0.602456,4.4132924,4.568043,0.0,98.75518,15.028708,238.06477,72.30476,6.7424083e-13,-2.1008273e-12,4.413292,4.413292,4.568043,-0.06205092,1.0,1.0,-1.4161243,0.0,0.0,-0.15472616,-70.80625,1.0,4.568043,4.4132924,2.9804195e-07,1.2649293e-08,2.586242,1.2649293e-08,1.0,1.0,1.0
2.6354,0.5,0.0,59614.84,10074.4375,-1.5820401,3.520604e-08,0.5028277,0.6007083,-4.4496612e-10,-0.10151545,0.9943764,-8.7995117e-10,-116.59475,0.0,-315.76657,87.92301,114.355545,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024721,0.6024566,4.476124,4.630875,0.0,93.89068,22.70407,223.72249,92.04409,6.7424083e-13,-2.088948e-12,4.476124,4.476124,4.630875,-0.062050987,1.0,1.0,-1.4162667,0.0,0.0,-0.15472616,-70.81337,1.0,4.630875,4.476124,2.9804195e-07,1.2649293e-08,2.586442,1.2649293e-08,1.0,1.0,1.0
2.6356,0.5,0.0,59614.99,10074.463,-1.5820401,3.520604e-08,0.50282717,0.6007089,-4.3708923e-10,-0.10151557,0.99437743,-8.643759e-10,-118.945465,0.0,-319.91745,87.92301,117.1971,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024728,0.6024573,4.5389557,4.693707,0.0,88.655624,30.289843,208.49724,111.420204,6.7424083e-13,-2.0761535e-12,4.5389557,4.5389557,4.693707,-0.06205106,1.0,1.0,-1.416409,0.0,0.0,-0.15472616,-70.82049,1.0,4.693707,4.5389557,2.9804195e-07,1.2649293e-08,2.586642,1.2649293e-08,1.0,1.0,1.0
2.6358,0.5,0.0,59615.137,10074.488,-1.5820401,3.520604e-08,0.50282663,0.60070956,-4.3508394e-10,-0.101515666,0.9943785,-8.6041213e-10,-120.82677,0.0,-322.80576,87.92301,119.57613,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024734,0.6024579,4.6017876,4.756539,0.0,83.07067,37.756092,192.44911,130.35663,6.7424083e-13,-2.0624067e-12,4.6017876,4.6017876,4.756539,-0.06205112,1.0,1.0,-1.4165514,0.0,0.0,-0.15472616,-70.82761,1.0,4.756539,4.6017876,2.9804195e-07,1.2649293e-08,2.586842,1.2649293e-08,1.0,1.0,1.0
2.636,0.5,0.0,59615.285,10074.514,-1.5820401,3.520604e-08,0.5028261,0.60071015,-4.3190415e-10,-0.10151577,0.9943796,-8.5412566e-10,-122.23122,0.0,-324.42007,87.92301,121.48326,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60247403,0.60245854,4.6646194,4.8193707,0.0,77.15787,45.073353,175.64145,148.77864,6.7424083e-13,-2.0484775e-12,4.6646194,4.6646194,4.8193707,-0.06205119,1.0,1.0,-1.4166937,0.0,0.0,-0.15472616,-70.834724,1.0,4.8193707,4.6646194,2.9804195e-07,1.2649293e-08,2.587042,1.2649293e-08,1.0,1.0,1.0
