Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6362,0.5,0.0,59615.434,10074.538,-1.5820401,3.520604e-08,0.50282556,0.6007108,-4.2197504e-10,-0.101515874,0.99438065,-8.344918e-10,-123.15328,0.0,-324.7541,87.92301,122.91096,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60247463,0.60245913,4.7274513,4.8822026,0.0,70.94054,52.21274,158.14056,166.61354,6.7424083e-13,-2.034528e-12,4.7274513,4.7274513,4.8822026,-0.06205124,1.0,1.0,-1.4168361,0.0,0.0,-0.15472616,-70.84184,1.0,4.8822026,4.7274513,2.9804195e-07,1.2649293e-08,2.587242,1.2649293e-08,1.0,1.0,1.0
2.6364,0.5,0.0,59615.582,10074.563,-1.5820401,3.520604e-08,0.502825,0.60071146,-4.1660514e-10,-0.10151598,0.9943817,-8.2387414e-10,-123.58932,0.0,-323.80646,87.92301,123.85358,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024753,0.6024598,4.790283,4.9450345,0.0,64.44323,59.146088,140.01553,183.79091,6.7424083e-13,-2.020281e-12,4.790283,4.790283,4.9450345,-0.062051307,1.0,1.0,-1.4169785,0.0,0.0,-0.15472616,-70.84896,1.0,4.9450345,4.790283,2.9804195e-07,1.2649293e-08,2.587442,1.2649293e-08,1.0,1.0,1.0
2.6366,0.5,0.0,59615.73,10074.589,-1.5820401,3.520604e-08,0.5028245,0.60071206,-4.0975404e-10,-0.10151609,0.99438274,-8.103272e-10,-123.537605,0.0,-321.58087,87.92301,124.30741,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024759,0.6024604,4.853115,5.0078664,0.0,57.69158,65.84602,121.33789,200.24298,6.7424083e-13,-2.003827e-12,4.853115,4.853115,5.0078664,-0.062051382,1.0,1.0,-1.4171208,0.0,0.0,-0.15472616,-70.85607,1.0,5.0078664,4.853115,2.9804195e-07,1.2649293e-08,2.587642,1.2649293e-08,1.0,1.0,1.0
2.6368,0.5,0.0,59615.88,10074.614,-1.5820401,3.520604e-08,0.50282395,0.6007127,-4.0224474e-10,-0.101516195,0.9943838,-7.954785e-10,-122.998344,0.0,-318.08615,87.92301,124.27065,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60247654,0.60246104,4.915947,5.0706983,0.0,50.712234,72.28611,102.18134,215.90482,6.7424083e-13,-1.9850493e-12,4.9159465,4.9159465,5.0706983,-0.062051445,1.0,1.0,-1.4172632,0.0,0.0,-0.15472616,-70.86319,1.0,5.0706983,4.915947,2.9804195e-07,1.2649293e-08,2.587842,1.2649293e-08,1.0,1.0,1.0
2.637,0.5,0.0,59616.027,10074.639,-1.5820401,3.520604e-08,0.5028234,0.6007133,-4.1426745e-10,-0.1015163,0.9943849,-8.192564e-10,-121.97366,0.0,-313.33612,87.92301,123.74346,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60247713,0.6024617,4.978779,5.13353,0.0,43.532734,78.44093,82.62149,230.71461,6.7424083e-13,-1.9656277e-12,4.9787784,4.9787784,5.13353,-0.062051497,1.0,1.0,-1.4174055,0.0,0.0,-0.15472616,-70.87031,1.0,5.13353,4.978779,2.9804195e-07,1.2649293e-08,2.588042,1.2649293e-08,1.0,1.0,1.0
2.6372,0.5,0.0,59616.176,10074.664,-1.5820401,3.520604e-08,0.5028229,0.60071397,-4.119866e-10,-0.1015164,0.99438596,-8.1474755e-10,-120.467606,0.0,-307.34943,87.92301,122.727905,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024778,0.6024623,5.0416107,5.196362,0.0,36.181416,84.286194,62.735527,244.6139,6.7424083e-13,-1.9446666e-12,5.0416102,5.0416102,5.196362,-0.06205157,1.0,1.0,-1.4175478,0.0,0.0,-0.15472616,-70.877426,1.0,5.196362,5.0416107,2.9804195e-07,1.2649293e-08,2.588242,1.2649293e-08,1.0,1.0,1.0
2.6374,0.5,0.0,59616.324,10074.689,-1.5820401,3.520604e-08,0.50282234,0.60071456,-4.1368795e-10,-0.10151651,0.99438703,-8.1811385e-10,-118.486115,0.0,-300.14978,87.92301,121.228,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024784,0.60246295,5.1044426,5.259194,0.0,28.68729,89.79883,42.601936,257.54785,6.7424083e-13,-1.9246627e-12,5.104442,5.104442,5.259194,-0.062051635,1.0,1.0,-1.4176902,0.0,0.0,-0.15472616,-70.884544,1.0,5.259194,5.1044426,2.9804195e-07,1.2649293e-08,2.588442,1.2649293e-08,1.0,1.0,1.0
2.6376,0.5,0.0,59616.473,10074.715,-1.5820401,3.520604e-08,0.5028218,0.6007152,-4.125301e-10,-0.10151662,0.99438804,-8.158258e-10,-116.03701,0.0,-291.76556,87.92301,119.24966,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60247904,0.60246354,5.1672745,5.3220253,0.0,21.079933,94.95708,22.300169,269.4654,6.7424083e-13,-1.9073918e-12,5.167274,5.167274,5.3220253,-0.062051706,1.0,1.0,-1.4178325,0.0,0.0,-0.15472616,-70.89166,1.0,5.3220253,5.1672745,2.9804195e-07,1.2649293e-08,2.588642,1.2649293e-08,1.0,1.0,1.0
2.6378,0.5,0.0,59616.62,10074.739,-1.5820401,3.520604e-08,0.50282127,0.6007158,-4.1590625e-10,-0.10151672,0.9943891,-8.225043e-10,-113.12995,0.0,-282.2299,87.92301,116.80068,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60247964,0.6024642,5.2301064,5.384857,0.0,13.389367,99.740585,1.910352,280.31952,6.7424083e-13,-1.8903195e-12,5.230106,5.230106,5.384857,-0.06205177,1.0,1.0,-1.4179748,0.0,0.0,-0.15472616,-70.89878,1.0,5.384857,5.2301064,2.9804195e-07,1.2649293e-08,2.588842,1.2649293e-08,1.0,1.0,1.0
2.638,0.5,0.0,59616.77,10074.765,-1.5820401,3.520604e-08,0.50282073,0.6007165,-4.23374e-10,-0.10151684,0.9943902,-8.3727447e-10,-109.77641,0.0,-271.58032,87.92301,113.89075,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024803,0.6024648,5.292938,5.447689,0.0,5.645943,104.13047,-18.487047,290.06738,6.7424083e-13,-1.8724271e-12,5.2929378,5.2929378,5.447689,-0.062051836,1.0,1.0,-1.4181172,0.0,0.0,-0.15472616,-70.9059,1.0,5.447689,5.292938,2.9804195e-07,1.2649293e-08,2.589042,1.2649293e-08,1.0,1.0,1.0
2.6382,0.5,0.0,59616.918,10074.79,-1.5820401,3.520604e-08,0.5028202,0.6007171,-4.2921228e-10,-0.10151695,0.99439126,-8.488222e-10,-105.98963,0.0,-259.85895,87.92301,110.53133,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024809,0.60246545,5.35577,5.510521,0.0,-2.1197786,108.10941,-38.81153,298.67047,6.7424083e-13,-1.8558703e-12,5.3557696,5.3557696,5.510521,-0.062051896,1.0,1.0,-1.4182596,0.0,0.0,-0.15472615,-70.91302,1.0,5.510521,5.35577,2.9804195e-07,1.2649293e-08,2.589242,1.2649293e-08,1.0,1.0,1.0
2.6384,0.5,0.0,59617.066,10074.814,-1.5820401,3.520604e-08,0.50281966,0.6007177,-4.3525286e-10,-0.101517044,0.9943923,-8.6077e-10,-101.78455,0.0,-247.11198,87.92301,106.73569,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60248154,0.6024661,5.418602,5.573353,0.0,-9.8771515,111.661705,-58.982883,306.09488,6.7424083e-13,-1.8421048e-12,5.4186015,5.4186015,5.573353,-0.062051967,1.0,1.0,-1.418402,0.0,0.0,-0.15472615,-70.92013,1.0,5.573353,5.418602,2.9804195e-07,1.2649293e-08,2.589442,1.2649293e-08,1.0,1.0,1.0
2.6386,0.5,0.0,59617.215,10074.84,-1.5820401,3.520604e-08,0.5028191,0.6007183,-4.3807713e-10,-0.10151716,0.99439335,-8.6635726e-10,-97.177765,0.0,-233.38977,87.92301,102.5188,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60248214,0.6024667,5.481434,5.6361847,0.0,-17.59556,114.77332,-78.9215,312.31128,6.7424083e-13,-1.8261375e-12,5.4814334,5.4814334,5.6361847,-0.062052034,1.0,1.0,-1.4185443,0.0,0.0,-0.15472615,-70.927246,1.0,5.6361847,5.481434,2.9804195e-07,1.2649293e-08,2.589642,1.2649293e-08,1.0,1.0,1.0
2.6388,0.5,0.0,59617.363,10074.865,-1.5820401,3.520604e-08,0.5028186,0.600719,-4.3765472e-10,-0.10151725,0.9943944,-8.655237e-10,-92.18745,0.0,-218.74644,87.92301,97.89731,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024828,0.60246736,5.5442657,5.6990166,0.0,-25.244541,117.43199,-98.54869,317.29514,6.7424083e-13,-1.7488857e-12,5.5442653,5.5442653,5.6990166,-0.062052093,1.0,1.0,-1.4186866,0.0,0.0,-0.15472615,-70.934364,1.0,5.6990166,5.5442657,2.9804195e-07,1.2649293e-08,2.589842,1.2649293e-08,1.0,1.0,1.0
2.639,0.5,0.0,59617.508,10074.89,-1.5820401,3.520604e-08,0.50281805,0.6007196,-4.3713608e-10,-0.10151738,0.9943955,-8.6449986e-10,-86.8333,0.0,-203.23978,87.92301,92.88945,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024834,0.60246795,5.6070976,5.7618484,0.0,-32.79391,119.62721,-117.786995,321.0268,6.7424083e-13,-1.5815287e-12,5.607097,5.607097,5.7618484,-0.062052157,1.0,1.0,-1.418829,0.0,0.0,-0.15472615,-70.94148,1.0,5.7618484,5.6070976,2.9804195e-07,1.2649293e-08,2.590042,1.2649293e-08,1.0,1.0,1.0
2.6392,0.5,0.0,59617.656,10074.915,-1.5820401,3.520604e-08,0.5028175,0.6007202,-4.4241796e-10,-0.10151747,0.9943965,-8.7494745e-10,-81.13645,0.0,-186.931,87.92301,87.51499,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60248405,0.6024686,5.669929,5.8246803,0.0,-40.213875,121.35033,-136.56049,323.4915,6.7424083e-13,-1.3888263e-12,5.669929,5.669929,5.8246803,-0.062052228,1.0,1.0,-1.4189713,0.0,0.0,-0.15472615,-70.9486,1.0,5.8246803,5.669929,2.9804195e-07,1.2649293e-08,2.590242,1.2649293e-08,1.0,1.0,1.0
2.6394,0.5,0.0,59617.805,10074.94,-1.5820401,3.520604e-08,0.502817,0.6007208,-4.3850581e-10,-0.10151758,0.9943976,-8.672124e-10,-75.11938,0.0,-169.88445,87.92301,81.795135,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60248464,0.6024692,5.732761,5.887512,0.0,-47.475147,122.59452,-154.79507,324.67953,6.7424083e-13,-1.2103917e-12,5.732761,5.732761,5.887512,-0.062052283,1.0,1.0,-1.4191136,0.0,0.0,-0.15472615,-70.95572,1.0,5.887512,5.732761,2.9804195e-07,1.2649293e-08,2.590442,1.2649293e-08,1.0,1.0,1.0
2.6396,0.5,0.0,59617.953,10074.965,-1.5820401,3.520604e-08,0.50281644,0.6007215,-4.366885e-10,-0.101517685,0.99439865,-8.636202e-10,-68.80583,0.0,-152.1674,87.92301,75.752464,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024853,0.60246986,5.795593,5.950344,0.0,-54.54907,123.354904,-172.41881,324.5862,6.7424083e-13,-1.0560662e-12,5.795593,5.795593,5.950344,-0.062052358,1.0,1.0,-1.419256,0.0,0.0,-0.15472615,-70.96284,1.0,5.950344,5.795593,2.9804195e-07,1.2649293e-08,2.590642,1.2649293e-08,1.0,1.0,1.0
2.6398,0.5,0.0,59618.1,10074.99,-1.5820401,3.520604e-08,0.5028159,0.6007221,-4.3686274e-10,-0.1015178,0.9943997,-8.639667e-10,-62.220726,0.0,-133.8498,87.92301,69.41081,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024859,0.60247046,5.8584247,6.013176,0.0,-61.40773,123.628456,-189.3621,323.2119,6.7424083e-13,-9.323027e-13,5.8584247,5.8584247,6.013176,-0.06205241,1.0,1.0,-1.4193983,0.0,0.0,-0.15472615,-70.969955,1.0,6.013176,5.8584247,2.9804195e-07,1.2649293e-08,2.590842,1.2649293e-08,1.0,1.0,1.0
2.64,0.5,0.0,59618.25,10075.016,-1.5820401,3.520604e-08,0.50281537,0.60072273,-4.4172646e-10,-0.1015179,0.99440074,-8.735873e-10,-55.390053,0.0,-115.0039,87.92301,62.795223,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60248655,0.6024711,5.9212565,6.076008,0.0,-68.024055,123.41411,-205.55812,320.562,6.7424083e-13,-8.279907e-13,5.9212565,5.9212565,6.076008,-0.06205248,1.0,1.0,-1.4195408,0.0,0.0,-0.15472615,-70.97707,1.0,6.076008,5.9212565,2.9804195e-07,1.2649293e-08,2.591042,1.2649293e-08,1.0,1.0,1.0
2.6402,0.5,0.0,59618.4,10075.04,-1.5820401,3.520604e-08,0.5028148,0.6007234,-4.4365692e-10,-0.101518,0.9944018,-8.77407e-10,-48.340763,0.0,-95.704094,87.92301,55.93179,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60248715,0.6024717,5.9840884,6.1388397,0.0,-74.37193,122.71269,-220.94292,316.647,6.7424083e-13,-7.3440033e-13,5.9840884,5.9840884,6.1388397,-0.062052544,1.0,1.0,-1.4196831,0.0,0.0,-0.15472615,-70.98419,1.0,6.1388397,5.9840884,2.9804195e-07,1.2649293e-08,2.591242,1.2649293e-08,1.0,1.0,1.0
2.6404,0.5,0.0,59618.547,10075.065,-1.5820401,3.520604e-08,0.5028143,0.600724,-4.4523502e-10,-0.10151812,0.9944029,-8.8052976e-10,-41.10068,0.0,-76.02654,87.92301,48.847607,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024878,0.60247236,6.0469203,6.2016716,0.0,-80.42631,121.52699,-235.45578,311.48233,6.7424083e-13,-6.510923e-13,6.0469203,6.0469203,6.2016716,-0.062052626,1.0,1.0,-1.4198254,0.0,0.0,-0.15472615,-70.9913,1.0,6.2016716,6.0469203,2.9804195e-07,1.2649293e-08,2.591442,1.2649293e-08,1.0,1.0,1.0
2.6406,0.5,0.0,59618.69,10075.091,-1.5820401,3.520604e-08,0.50281376,0.6007246,-4.5251927e-10,-0.101518214,0.99440396,-8.949376e-10,-33.698376,0.0,-56.048916,87.92301,41.57063,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024884,0.60247296,6.109752,6.2645035,0.0,-86.16329,119.86167,-249.03944,305.08835,6.7424083e-13,-5.722761e-13,6.1097517,6.1097517,6.2645035,-0.062052682,1.0,1.0,-1.4199678,0.0,0.0,-0.15472615,-70.99842,1.0,6.2645035,6.109752,2.9804195e-07,1.2649293e-08,2.591642,1.2649293e-08,1.0,1.0,1.0
2.6408,0.5,0.0,59618.84,10075.115,-1.5820401,3.520604e-08,0.5028132,0.60072523,-4.4389917e-10,-0.10151832,0.994405,-8.7789165e-10,-26.163065,0.0,-35.850044,87.92301,34.129578,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60248905,0.6024736,6.172584,0.044149857,0.0,-91.56024,117.72331,-261.6403,297.49033,6.7424083e-13,-5.004759e-13,6.1725836,6.1725836,0.044149857,-0.062052753,1.0,1.0,-1.4201101,0.0,0.0,-0.15472615,-71.00554,1.0,0.044149857,6.172584,2.9804195e-07,1.2649293e-08,2.591842,1.2649293e-08,1.0,1.0,1.0
2.641,0.5,0.0,59618.99,10075.141,-1.5820401,3.520604e-08,0.5028127,0.6007259,-4.3744708e-10,-0.10151842,0.99440604,-8.651333e-10,-18.524485,0.0,-15.5096445,87.92301,26.553814,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60248965,0.6024742,6.235416,0.10698171,0.0,-96.595856,115.120346,-273.2086,288.71823,6.7424083e-13,-4.3802483e-13,6.2354155,6.2354155,0.10698171,-0.06205282,1.0,1.0,-1.4202524,0.0,0.0,-0.15472615,-71.01266,1.0,0.10698171,6.235416,2.9804195e-07,1.2649293e-08,2.592042,1.2649293e-08,1.0,1.0,1.0
2.6412,0.5,0.0,59619.137,10075.165,-1.5820401,3.520604e-08,0.50281215,0.6007265,-4.3650125e-10,-0.10151853,0.9944071,-8.632646e-10,-10.81278,0.0,4.8920054,87.92301,18.87324,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024903,0.60247487,0.015062487,0.16981356,0.0,-101.25027,112.06304,-283.69867,278.80667,6.7424083e-13,-3.8411204e-13,0.015062189,0.015062189,0.16981356,-0.062052865,1.0,1.0,-1.4203948,0.0,0.0,-0.15472615,-71.019775,1.0,0.16981356,0.015062487,2.9804195e-07,1.2649293e-08,2.592242,1.2649293e-08,1.0,1.0,1.0
2.6414,0.5,0.0,59619.285,10075.19,-1.5820401,3.520604e-08,0.5028116,0.6007271,-4.3294626e-10,-0.101518646,0.9944082,-8.5623575e-10,-3.0583868,0.0,25.274391,87.92301,11.118164,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024909,0.6024755,0.07789434,0.2326454,0.0,-105.50509,108.56348,-293.06915,267.79477,6.7424083e-13,-3.3555268e-13,0.07789404,0.07789404,0.2326454,-0.062052943,1.0,1.0,-1.4205371,0.0,0.0,-0.15472615,-71.02689,1.0,0.2326454,0.07789434,2.9804195e-07,1.2649293e-08,2.592442,1.2649293e-08,1.0,1.0,1.0
2.6416,0.5,0.0,59619.43,10075.216,-1.5820401,3.520604e-08,0.50281113,0.60072774,-4.3073176e-10,-0.10151875,0.9944092,-8.518579e-10,4.708093,0.0,45.557076,87.92301,3.3191953,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60249156,0.6024761,0.1407262,0.29547727,0.0,-109.343544,104.63545,-301.28305,255.72597,6.7424083e-13,-2.886956e-13,0.1407259,0.1407259,0.29547727,-0.06205301,1.0,1.0,-1.4206795,0.0,0.0,-0.15472615,-71.03401,1.0,0.29547727,0.1407262,2.9804195e-07,1.2649293e-08,2.592642,1.2649293e-08,1.0,1.0,1.0
2.6418,0.5,0.0,59619.58,10075.24,-1.5820401,3.520604e-08,0.5028106,0.6007284,-4.281154e-10,-0.101518854,0.9944103,-8.4668533e-10,12.456009,0.0,65.66,87.92301,-4.4928894,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60249215,0.6024768,0.20355804,0.35830912,0.0,-112.75047,100.294464,-308.30792,242.64792,6.7424083e-13,-2.450124e-13,0.20355774,0.20355774,0.35830912,-0.06205307,1.0,1.0,-1.4208218,0.0,0.0,-0.15472615,-71.04113,1.0,0.35830912,0.20355804,2.9804195e-07,1.2649293e-08,2.592842,1.2649293e-08,1.0,1.0,1.0
2.642,0.5,0.0,59619.727,10075.266,-1.5820401,3.520604e-08,0.50281006,0.600729,-4.2894074e-10,-0.10151896,0.99441135,-8.483194e-10,20.154781,0.0,85.503845,87.92301,-12.287259,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60249275,0.6024774,0.2663899,0.42114097,0.0,-115.71244,95.557655,-314.11606,228.61221,6.7424083e-13,-2.0600957e-13,0.2663896,0.2663896,0.42114097,-0.062053133,1.0,1.0,-1.4209642,0.0,0.0,-0.15472615,-71.04825,1.0,0.42114097,0.2663899,2.9804195e-07,1.2649293e-08,2.593042,1.2649293e-08,1.0,1.0,1.0
2.6422,0.5,0.0,59619.875,10075.29,-1.5820401,3.520604e-08,0.5028095,0.6007296,-4.2602993e-10,-0.10151907,0.99441236,-8.425645e-10,27.774029,0.0,105.01029,87.92301,-20.033154,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024934,0.602478,0.32922176,0.48397282,0.0,-118.21774,90.44371,-318.68454,213.67426,6.7424083e-13,-1.7176438e-13,0.32922146,0.32922146,0.48397282,-0.062053196,1.0,1.0,-1.4211066,0.0,0.0,-0.15472615,-71.05536,1.0,0.48397282,0.32922176,2.9804195e-07,1.2649293e-08,2.593242,1.2649293e-08,1.0,1.0,1.0
2.6424,0.5,0.0,59620.023,10075.315,-1.5820401,3.520604e-08,0.502809,0.60073024,-4.225464e-10,-0.101519175,0.99441344,-8.356768e-10,35.28368,0.0,124.10234,87.92301,-27.7,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.602494,0.6024786,0.3920536,0.54680467,0.0,-120.2565,84.97282,-321.99533,197.89297,6.7424083e-13,-1.4204286e-13,0.3920533,0.3920533,0.54680467,-0.06205326,1.0,1.0,-1.4212489,0.0,0.0,-0.15472615,-71.06248,1.0,0.54680467,0.3920536,2.9804195e-07,1.2649293e-08,2.593442,1.2649293e-08,1.0,1.0,1.0
2.6426,0.5,0.0,59620.168,10075.341,-1.5820401,3.520604e-08,0.50280845,0.60073084,-4.2570086e-10,-0.10151928,0.9944145,-8.4191726e-10,42.6541,0.0,142.70465,87.92301,-35.257545,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60249466,0.6024792,0.45488545,0.60963655,0.0,-121.82066,79.166565,-324.03534,181.33069,6.7424083e-13,-1.1585664e-13,0.45488515,0.45488515,0.60963655,-0.062053334,1.0,1.0,-1.4213912,0.0,0.0,-0.15472615,-71.069595,1.0,0.60963655,0.45488545,2.9804195e-07,1.2649293e-08,2.593642,1.2649293e-08,1.0,1.0,1.0
2.6428,0.5,0.0,59620.316,10075.365,-1.5820401,3.520604e-08,0.5028079,0.6007315,-4.2229858e-10,-0.101519376,0.9944156,-8.351903e-10,49.856197,0.0,160.74382,87.92301,-42.67596,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60249525,0.6024799,0.5177173,0.67246836,0.0,-122.90406,73.04787,-324.79654,164.05272,6.7424083e-13,-9.2386676e-14,0.517717,0.517717,0.67246836,-0.0620534,1.0,1.0,-1.4215336,0.0,0.0,-0.15472615,-71.07671,1.0,0.67246836,0.5177173,2.9804195e-07,1.2649293e-08,2.593842,1.2649293e-08,1.0,1.0,1.0
2.643,0.5,0.0,59620.465,10075.391,-1.5820401,3.520604e-08,0.5028074,0.6007321,-4.2387582e-10,-0.101519495,0.9944166,-8.383114e-10,56.86155,0.0,178.14864,87.92301,-49.92597,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024959,0.6024805,0.5805492,0.73530024,0.0,-123.50241,66.64086,-324.27594,146.12729,6.7424083e-13,-7.139348e-14,0.5805489,0.5805489,0.73530024,-0.062053453,1.0,1.0,-1.4216759,0.0,0.0,-0.15472613,-71.08383,1.0,0.73530024,0.5805492,2.9804195e-07,1.2649293e-08,2.594042,1.2649293e-08,1.0,1.0,1.0
2.6432,0.5,0.0,59620.613,10075.415,-1.5820401,3.520604e-08,0.50280684,0.60073274,-4.1987716e-10,-0.101519585,0.99441767,-8.304049e-10,63.64251,0.0,194.85042,87.92301,-56.978954,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024965,0.6024811,0.643381,0.7981321,0.0,-123.61336,59.970848,-322.47556,127.625114,6.7424083e-13,-5.267726e-14,0.6433807,0.6433807,0.7981321,-0.06205352,1.0,1.0,-1.4218183,0.0,0.0,-0.15472613,-71.09095,1.0,0.7981321,0.643381,2.9804195e-07,1.2649293e-08,2.594242,1.2649293e-08,1.0,1.0,1.0
2.6434,0.5,0.0,59620.758,10075.44,-1.5820401,3.520604e-08,0.5028063,0.60073334,-4.2570444e-10,-0.1015197,0.99441874,-8.419315e-10,70.17232,0.0,210.78326,87.92301,-63.807087,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60249716,0.6024818,0.7062129,0.86096394,0.0,-123.23646,53.064144,-319.4025,108.619225,6.7424083e-13,-3.644032e-14,0.7062126,0.7062126,0.86096394,-0.06205359,1.0,1.0,-1.4219606,0.0,0.0,-0.15472613,-71.09807,1.0,0.86096394,0.7062129,2.9804195e-07,1.2649293e-08,2.594442,1.2649293e-08,1.0,1.0,1.0
2.6436,0.5,0.0,59620.906,10075.466,-1.5820401,3.520604e-08,0.50280577,0.600734,-4.2472317e-10,-0.1015198,0.99441975,-8.3999263e-10,76.4252,0.0,225.88426,87.92301,-70.383415,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60249776,0.6024824,0.76904476,0.9237958,0.0,-122.3732,45.948,-315.06888,89.18462,6.7424083e-13,-2.2314078e-14,0.76904446,0.76904446,0.9237958,-0.062053647,1.0,1.0,-1.4221029,0.0,0.0,-0.15472613,-71.10519,1.0,0.9237958,0.76904476,2.9804195e-07,1.2649293e-08,2.594642,1.2649293e-08,1.0,1.0,1.0
2.6438,0.5,0.0,59621.055,10075.49,-1.5820401,3.520604e-08,0.50280523,0.6007346,-4.1716497e-10,-0.10151991,0.9944208,-8.2504614e-10,82.37648,0.0,240.09383,87.92301,-76.681984,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024984,0.60248303,0.8318766,0.98662764,0.0,-121.026985,38.65051,-309.49182,69.39801,6.7424083e-13,-9.385235e-15,0.8318763,0.8318763,0.98662764,-0.062053706,1.0,1.0,-1.4222453,0.0,0.0,-0.15472613,-71.112305,1.0,0.98662764,0.8318766,2.9804195e-07,1.2649293e-08,2.594842,1.2649293e-08,1.0,1.0,1.0
2.644,0.5,0.0,59621.2,10075.516,-1.5820401,3.520604e-08,0.5028047,0.60073525,-4.211787e-10,-0.10152002,0.9944219,-8.3298607e-10,88.00266,0.0,253.35588,87.92301,-82.67794,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.602499,0.60248363,0.89470845,1.0494595,0.0,-119.20313,31.200466,-302.69336,49.337475,6.7424083e-13,2.894035e-15,0.89470816,0.89470816,1.0494595,-0.06205379,1.0,1.0,-1.4223877,0.0,0.0,-0.15472613,-71.119415,1.0,1.0494595,0.89470845,2.9804195e-07,1.2649293e-08,2.595042,1.2649293e-08,1.0,1.0,1.0
2.6442,0.5,0.0,59621.348,10075.54,-1.5820401,3.520604e-08,0.50280416,0.60073584,-4.2217083e-10,-0.10152012,0.9944229,-8.3495005e-10,93.28156,0.0,265.61807,87.92301,-88.34761,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6024996,0.6024843,0.9575403,1.1122913,0.0,-116.90884,23.627274,-294.70026,29.082182,6.7424083e-13,1.4099169e-14,0.95754,0.95754,1.1122913,-0.06205384,1.0,1.0,-1.42253,0.0,0.0,-0.15472613,-71.12653,1.0,1.1122913,0.9575403,2.9804195e-07,1.2649293e-08,2.595242,1.2649293e-08,1.0,1.0,1.0
2.6444,0.5,0.0,59621.496,10075.565,-1.5820401,3.520604e-08,0.5028036,0.6007365,-4.2491946e-10,-0.10152023,0.994424,-8.403879e-10,98.19232,0.0,276.83203,87.92301,-93.66863,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60250026,0.6024849,1.0203722,1.1751232,0.0,-114.153145,15.96082,-285.5441,8.712074,6.7424083e-13,2.3326986e-14,1.0203718,1.0203718,1.1751232,-0.06205392,1.0,1.0,-1.4226724,0.0,0.0,-0.15472613,-71.13365,1.0,1.1751232,1.0203722,2.9804195e-07,1.2649293e-08,2.595442,1.2649293e-08,1.0,1.0,1.0
2.6446,0.5,0.0,59621.645,10075.59,-1.5820401,3.520604e-08,0.5028031,0.6007371,-4.1754597e-10,-0.10152034,0.99442506,-8.258067e-10,102.715576,0.0,286.9535,87.92301,-98.619995,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60250086,0.60248554,1.083204,1.2379551,0.0,-110.94694,8.2313595,-275.26102,-11.692458,6.7424083e-13,3.2029233e-14,1.0832037,1.0832037,1.2379551,-0.062053982,1.0,1.0,-1.4228147,0.0,0.0,-0.15472613,-71.14077,1.0,1.2379551,1.083204,2.9804195e-07,1.2649293e-08,2.595642,1.2649293e-08,1.0,1.0,1.0
2.6448,0.5,0.0,59621.79,10075.615,-1.5820401,3.520604e-08,0.50280255,0.60073775,-4.1584328e-10,-0.10152045,0.9944261,-8.224409e-10,106.833466,0.0,295.94247,87.92301,-103.18216,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025015,0.60248613,1.1460359,1.300787,0.0,-107.302864,0.46939728,-263.89157,-32.050888,6.7424083e-13,3.977859e-14,1.1460356,1.1460356,1.300787,-0.06205404,1.0,1.0,-1.4229571,0.0,0.0,-0.15472613,-71.14789,1.0,1.300787,1.1460359,2.9804195e-07,1.2649293e-08,2.595842,1.2649293e-08,1.0,1.0,1.0
2.645,0.5,0.0,59621.938,10075.64,-1.5820401,3.520604e-08,0.5028021,0.60073835,-4.2225481e-10,-0.101520546,0.99442714,-8.351232e-10,110.52975,0.0,303.76352,87.92301,-107.33711,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025021,0.6024868,1.2088677,1.3636187,0.0,-103.23531,-7.2944336,-251.48065,-52.28287,6.7424083e-13,4.6625654e-14,1.2088674,1.2088674,1.3636187,-0.06205411,1.0,1.0,-1.4230994,0.0,0.0,-0.15472613,-71.15501,1.0,1.3636187,1.2088677,2.9804195e-07,1.2649293e-08,2.596042,1.2649293e-08,1.0,1.0,1.0
2.6452,0.5,0.0,59622.086,10075.665,-1.5820401,3.520604e-08,0.50280154,0.600739,-4.2536819e-10,-0.101520665,0.9944282,-8.412825e-10,113.78982,0.0,310.3858,87.92301,-111.068474,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60250276,0.6024874,1.2716995,1.4264506,0.0,-98.76033,-15.029492,-238.07722,-72.30856,6.7424083e-13,5.3126367e-14,1.2716993,1.2716993,1.4264506,-0.06205418,1.0,1.0,-1.4232417,0.0,0.0,-0.15472613,-71.162125,1.0,1.4264506,1.2716995,2.9804195e-07,1.2649293e-08,2.596242,1.2649293e-08,1.0,1.0,1.0
2.6454,0.5,0.0,59622.23,10075.689,-1.5820401,3.520604e-08,0.502801,0.6007396,-4.2287288e-10,-0.101520754,0.99442923,-8.363491e-10,116.60082,0.0,315.7831,87.92301,-114.3615,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60250336,0.602488,1.3345314,1.4892825,0.0,-93.89557,-22.705254,-223.73419,-92.04892,6.7424083e-13,5.9558e-14,1.3345311,1.3345311,1.4892825,-0.06205423,1.0,1.0,-1.4233841,0.0,0.0,-0.15472613,-71.16924,1.0,1.4892825,1.3345314,2.9804195e-07,1.2649293e-08,2.596442,1.2649293e-08,1.0,1.0,1.0
2.6456,0.5,0.0,59622.38,10075.715,-1.5820401,3.520604e-08,0.50280046,0.60074025,-4.240803e-10,-0.10152087,0.9944303,-8.387389e-10,118.95166,0.0,319.93417,87.92301,-117.2032,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.602504,0.60248864,1.3973633,1.5521144,0.0,-88.66024,-30.291422,-208.50813,-111.42605,6.7424083e-13,6.529941e-14,1.397363,1.397363,1.5521144,-0.062054303,1.0,1.0,-1.4235264,0.0,0.0,-0.15472613,-71.17636,1.0,1.5521144,1.3973633,2.9804195e-07,1.2649293e-08,2.596642,1.2649293e-08,1.0,1.0,1.0
2.6458,0.5,0.0,59622.527,10075.739,-1.5820401,3.520604e-08,0.5027999,0.60074085,-4.2026838e-10,-0.10152098,0.9944314,-8.3120155e-10,120.83305,0.0,322.82263,87.92301,-119.58236,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025046,0.60248923,1.4601951,1.6149461,0.0,-83.075,-37.75806,-192.45917,-130.36346,6.7424083e-13,6.989774e-14,1.4601948,1.4601948,1.6149461,-0.06205437,1.0,1.0,-1.4236687,0.0,0.0,-0.15472613,-71.18347,1.0,1.6149461,1.4601951,2.9804195e-07,1.2649293e-08,2.596842,1.2649293e-08,1.0,1.0,1.0
2.646,0.5,0.0,59622.67,10075.765,-1.5820401,3.520604e-08,0.5027994,0.60074145,-4.2221548e-10,-0.10152108,0.9944324,-8.3505425e-10,122.23758,0.0,324.43707,87.92301,-121.489586,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025052,0.6024899,1.523027,1.677778,0.0,-77.16188,-45.0757,-175.65062,-148.78644,6.7424083e-13,7.3975467e-14,1.5230267,1.5230267,1.677778,-0.06205443,1.0,1.0,-1.4238112,0.0,0.0,-0.15472613,-71.19059,1.0,1.677778,1.523027,2.9804195e-07,1.2649293e-08,2.597042,1.2649293e-08,1.0,1.0,1.0
2.6462,0.5,0.0,59622.82,10075.789,-1.5820401,3.520604e-08,0.50279886,0.6007421,-4.2470444e-10,-0.10152119,0.99443346,-8.3997864e-10,123.15969,0.0,324.7711,87.92301,-122.91736,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60250586,0.6024905,1.5858588,1.7406099,0.0,-70.94423,-52.21546,-158.14882,-166.62225,6.7424083e-13,7.777671e-14,1.5858586,1.5858586,1.7406099,-0.062054485,1.0,1.0,-1.4239535,0.0,0.0,-0.15472613,-71.19771,1.0,1.7406099,1.5858588,2.9804195e-07,1.2649293e-08,2.597242,1.2649293e-08,1.0,1.0,1.0
2.6464,0.5,0.0,59622.965,10075.814,-1.5820401,3.520604e-08,0.5027983,0.6007427,-4.3105475e-10,-0.101521276,0.9944345,-8.5254004e-10,123.59575,0.0,323.82336,87.92301,-123.86002,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60250646,0.60249114,1.6486907,1.8034418,0.0,-64.44659,-59.149166,-140.02284,-183.80052,6.7424083e-13,8.2021866e-14,1.6486903,1.6486903,1.8034418,-0.062054563,1.0,1.0,-1.4240959,0.0,0.0,-0.15472613,-71.20483,1.0,1.8034418,1.6486907,2.9804195e-07,1.2649293e-08,2.597442,1.2649293e-08,1.0,1.0,1.0
2.6466,0.5,0.0,59623.113,10075.839,-1.5820401,3.520604e-08,0.5027978,0.60074335,-4.3293005e-10,-0.1015214,0.99443555,-8.5625085e-10,123.54404,0.0,321.5977,87.92301,-124.31388,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025071,0.60249174,1.7115226,1.8662736,0.0,-57.694584,-65.84945,-121.34422,-200.25346,6.7424083e-13,8.63972e-14,1.7115222,1.7115222,1.8662736,-0.062054634,1.0,1.0,-1.4242382,0.0,0.0,-0.15472613,-71.211945,1.0,1.8662736,1.7115226,2.9804195e-07,1.2649293e-08,2.597642,1.2649293e-08,1.0,1.0,1.0
2.6468,0.5,0.0,59623.26,10075.864,-1.5820401,3.520604e-08,0.50279725,0.60074395,-4.2420875e-10,-0.10152151,0.9944366,-8.390036e-10,123.004745,0.0,318.10278,87.92301,-124.27712,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025077,0.6024924,1.7743543,1.9291054,0.0,-50.71487,-72.28987,-102.186676,-215.9161,6.7424083e-13,9.0618736e-14,1.7743541,1.7743541,1.9291054,-0.062054686,1.0,1.0,-1.4243805,0.0,0.0,-0.15472613,-71.21906,1.0,1.9291054,1.7743543,2.9804195e-07,1.2649293e-08,2.597842,1.2649293e-08,1.0,1.0,1.0
2.647,0.5,0.0,59623.406,10075.889,-1.5820401,3.520604e-08,0.5027967,0.60074455,-4.2399262e-10,-0.10152161,0.99443763,-8.385779e-10,121.98001,0.0,313.35248,87.92301,-123.7499,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60250837,0.602493,1.8371862,1.9919373,0.0,-43.535,-78.44501,-82.6258,-230.72668,6.7424083e-13,9.4909405e-14,1.837186,1.837186,1.9919373,-0.06205477,1.0,1.0,-1.4245229,0.0,0.0,-0.15472613,-71.22618,1.0,1.9919373,1.8371862,2.9804195e-07,1.2649293e-08,2.598042,1.2649293e-08,1.0,1.0,1.0
2.6472,0.5,0.0,59623.555,10075.914,-1.5820401,3.520604e-08,0.5027962,0.6007452,-4.2987724e-10,-0.10152171,0.9944387,-8.502184e-10,120.47387,0.0,307.3655,87.92301,-122.73429,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60250896,0.60249364,1.9000181,2.054769,0.0,-36.183296,-84.29057,-62.738796,-244.6267,6.7424083e-13,9.82836e-14,1.9000179,1.9000179,2.054769,-0.062054817,1.0,1.0,-1.4246652,0.0,0.0,-0.15472613,-71.2333,1.0,2.054769,1.9000181,2.9804195e-07,1.2649293e-08,2.598242,1.2649293e-08,1.0,1.0,1.0
2.6474,0.5,0.0,59623.703,10075.938,-1.5820401,3.520604e-08,0.5027957,0.60074586,-4.3217693e-10,-0.10152181,0.9944398,-8.5476853e-10,118.49228,0.0,300.16547,87.92301,-121.23431,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60250956,0.60249424,1.96285,2.117601,0.0,-28.688782,-89.8035,-42.604153,-257.5613,6.7424083e-13,1.0173358e-13,1.9628496,1.9628496,2.117601,-0.062054884,1.0,1.0,-1.4248075,0.0,0.0,-0.15472613,-71.24042,1.0,2.117601,1.96285,2.9804195e-07,1.2649293e-08,2.598442,1.2649293e-08,1.0,1.0,1.0
2.6476,0.5,0.0,59623.848,10075.964,-1.5820401,3.520604e-08,0.50279516,0.60074645,-4.186186e-10,-0.101521924,0.9944408,-8.2795437e-10,116.04304,0.0,291.78082,87.92301,-119.25586,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025102,0.6024949,2.0256817,2.1804328,0.0,-21.081028,-94.96201,-22.301325,-269.4795,6.7424083e-13,1.05725744e-13,2.0256815,2.0256815,2.1804328,-0.06205494,1.0,1.0,-1.4249499,0.0,0.0,-0.15472613,-71.24753,1.0,2.1804328,2.0256817,2.9804195e-07,1.2649293e-08,2.598642,1.2649293e-08,1.0,1.0,1.0
2.6478,0.5,0.0,59623.996,10075.988,-1.5820401,3.520604e-08,0.5027946,0.60074705,-4.1908776e-10,-0.10152202,0.99444187,-8.28884e-10,113.13583,0.0,282.2446,87.92301,-116.806755,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025108,0.6024955,2.0885136,2.2432647,0.0,-13.390062,-99.745766,-1.9104416,-280.33417,6.7424083e-13,1.09715195e-13,2.0885134,2.0885134,2.2432647,-0.06205502,1.0,1.0,-1.4250922,0.0,0.0,-0.15472612,-71.25465,1.0,2.2432647,2.0885136,2.9804195e-07,1.2649293e-08,2.598842,1.2649293e-08,1.0,1.0,1.0
2.648,0.5,0.0,59624.14,10076.014,-1.5820401,3.520604e-08,0.5027941,0.6007477,-4.1835704e-10,-0.10152214,0.9944429,-8.274405e-10,109.78212,0.0,271.59448,87.92301,-113.89667,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60251147,0.6024961,2.1513455,2.3060966,0.0,-5.646236,-104.13588,18.488024,-290.08252,6.7424083e-13,1.1287948e-13,2.1513453,2.1513453,2.3060966,-0.06205508,1.0,1.0,-1.4252347,0.0,0.0,-0.15472612,-71.261765,1.0,2.3060966,2.1513455,2.9804195e-07,1.2649293e-08,2.599042,1.2649293e-08,1.0,1.0,1.0
2.6482,0.5,0.0,59624.29,10076.038,-1.5820401,3.520604e-08,0.50279355,0.6007483,-4.2074838e-10,-0.101522245,0.99444395,-8.3217194e-10,105.99514,0.0,259.8725,87.92301,-110.53707,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60251206,0.60249674,2.2141774,2.3689284,0.0,2.1198897,-108.11503,38.813564,-298.68607,6.7424083e-13,1.1343441e-13,2.2141771,2.2141771,2.3689284,-0.06205514,1.0,1.0,-1.425377,0.0,0.0,-0.15472612,-71.26888,1.0,2.3689284,2.2141774,2.9804195e-07,1.2649293e-08,2.599242,1.2649293e-08,1.0,1.0,1.0
2.6484,0.5,0.0,59624.434,10076.063,-1.5820401,3.520604e-08,0.502793,0.6007489,-4.2516005e-10,-0.10152234,0.994445,-8.408993e-10,101.78984,0.0,247.12488,87.92301,-106.741234,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60251266,0.6024974,2.2770092,2.4317603,0.0,9.8776655,-111.6675,58.985973,-306.11084,6.7424083e-13,1.12901855e-13,2.277009,2.277009,2.4317603,-0.062055208,1.0,1.0,-1.4255193,0.0,0.0,-0.15472612,-71.276,1.0,2.4317603,2.2770092,2.9804195e-07,1.2649293e-08,2.599442,1.2649293e-08,1.0,1.0,1.0
2.6486,0.5,0.0,59624.582,10076.088,-1.582375,-5.716443e-08,0.5027925,0.60074955,-4.265194e-10,-0.10152245,0.99444604,-8.4358964e-10,97.18281,0.0,233.40195,87.92301,-102.524124,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025133,0.602498,2.3398411,2.4945922,0.0,17.596474,-114.77928,78.92563,-312.32758,6.7424083e-13,1.1217255e-13,2.339841,2.339841,2.4945922,-0.062055267,1.0,1.0,-1.4256617,0.0,0.0,-0.15472612,-71.28312,1.0,2.4945922,2.3398411,2.9804195e-07,1.2649293e-08,2.599642,1.2649293e-08,1.0,1.0,1.0
2.6488,0.5,0.0,59624.73,10076.113,-1.582375,-5.716443e-08,0.50279194,0.60075015,-4.3456358e-10,-0.10152256,0.9944471,-8.595016e-10,92.19224,0.0,218.75784,87.92301,-97.9024,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025139,0.60249865,2.402673,2.557424,0.0,25.245853,-117.43809,98.55384,-317.31168,6.7424083e-13,1.1186698e-13,2.4026725,2.4026725,2.557424,-0.062055342,1.0,1.0,-1.425804,0.0,0.0,-0.15472612,-71.29024,1.0,2.557424,2.402673,2.9804195e-07,1.2649293e-08,2.599842,1.2649293e-08,1.0,1.0,1.0
2.649,0.5,0.0,59624.875,10076.138,-1.582375,-5.716443e-08,0.5027914,0.6007508,-4.3225687e-10,-0.10152266,0.9944481,-8.549411e-10,86.83781,0.0,203.25038,87.92301,-92.89428,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60251456,0.60249925,2.465505,2.620256,0.0,32.795616,-119.63342,117.79315,-321.04352,6.7424083e-13,1.1183187e-13,2.4655044,2.4655044,2.620256,-0.06205539,1.0,1.0,-1.4259464,0.0,0.0,-0.15472612,-71.297356,1.0,2.620256,2.465505,2.9804195e-07,1.2649293e-08,2.600042,1.2649293e-08,1.0,1.0,1.0
2.6492,0.5,0.0,59625.023,10076.162,-1.582375,-5.716443e-08,0.50279087,0.6007514,-4.3371656e-10,-0.101522766,0.9944492,-8.5783e-10,81.14066,0.0,186.94073,87.92301,-87.51954,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60251516,0.60249984,2.5283365,2.6830876,0.0,40.21596,-121.35662,136.56763,-323.50836,6.7424083e-13,1.1198233e-13,2.5283363,2.5283363,2.6830876,-0.062055472,1.0,1.0,-1.4260887,0.0,0.0,-0.15472612,-71.304474,1.0,2.6830876,2.5283365,2.9804195e-07,1.2649293e-08,2.600242,1.2649293e-08,1.0,1.0,1.0
2.6494,0.5,0.0,59625.168,10076.1875,-1.582375,-5.716443e-08,0.5027904,0.60075206,-4.3655243e-10,-0.10152288,0.9944503,-8.634407e-10,75.123276,0.0,169.8933,87.92301,-81.799385,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60251576,0.6025005,2.5911684,2.7459195,0.0,47.47761,-122.60088,154.80316,-324.69647,6.7424083e-13,1.12441794e-13,2.5911682,2.5911682,2.7459195,-0.06205552,1.0,1.0,-1.426231,0.0,0.0,-0.15472612,-71.31159,1.0,2.7459195,2.5911684,2.9804195e-07,1.2649293e-08,2.600442,1.2649293e-08,1.0,1.0,1.0
2.6496,0.5,0.0,59625.316,10076.212,-1.582375,-5.716443e-08,0.50278986,0.60075265,-4.4410262e-10,-0.101522975,0.9944513,-8.7837576e-10,68.8094,0.0,152.17534,87.92301,-75.75639,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025164,0.6025011,2.6540003,2.8087513,0.0,54.551903,-123.361305,172.4278,-324.60315,6.7424083e-13,1.1400035e-13,2.654,2.654,2.8087513,-0.062055588,1.0,1.0,-1.4263734,0.0,0.0,-0.15472612,-71.3187,1.0,2.8087513,2.6540003,2.9804195e-07,1.2649293e-08,2.600642,1.2649293e-08,1.0,1.0,1.0
2.6498,0.5,0.0,59625.46,10076.237,-1.582375,-5.716443e-08,0.5027893,0.60075325,-4.4556228e-10,-0.10152308,0.99445236,-8.812647e-10,62.223957,0.0,133.85677,87.92301,-69.41442,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.602517,0.60250175,2.7168322,2.8715832,0.0,61.410915,-123.63487,189.37198,-323.22876,6.7424083e-13,1.1636281e-13,2.716832,2.716832,2.8715832,-0.062055662,1.0,1.0,-1.4265157,0.0,0.0,-0.15472612,-71.32582,1.0,2.8715832,2.7168322,2.9804195e-07,1.2649293e-08,2.600842,1.2649293e-08,1.0,1.0,1.0
2.65,0.5,0.0,59625.61,10076.262,-1.582375,-5.716443e-08,0.5027888,0.6007539,-4.5098947e-10,-0.10152318,0.9944534,-8.920008e-10,55.392925,0.0,115.00988,87.92301,-62.79848,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60251766,0.60250235,2.779664,2.934415,0.0,68.02758,-123.42051,205.56883,-320.5787,6.7424083e-13,1.1852501e-13,2.7796638,2.7796638,2.934415,-0.062055726,1.0,1.0,-1.4266582,0.0,0.0,-0.15472612,-71.33294,1.0,2.934415,2.779664,2.9804195e-07,1.2649293e-08,2.601042,1.2649293e-08,1.0,1.0,1.0
2.6502,0.5,0.0,59625.754,10076.286,-1.582375,-5.716443e-08,0.50278825,0.6007545,-4.4938506e-10,-0.10152329,0.99445444,-8.888294e-10,48.34327,0.0,95.70907,87.92301,-55.934692,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60251826,0.60250294,2.842496,2.997247,0.0,74.375786,-122.719055,220.95444,-316.6635,6.7424083e-13,1.2039107e-13,2.8424957,2.8424957,2.997247,-0.062055785,1.0,1.0,-1.4268005,0.0,0.0,-0.15472612,-71.34006,1.0,2.997247,2.842496,2.9804195e-07,1.2649293e-08,2.601242,1.2649293e-08,1.0,1.0,1.0
2.6504,0.5,0.0,59625.902,10076.312,-1.582375,-5.716443e-08,0.5027877,0.6007551,-4.467764e-10,-0.1015234,0.99445546,-8.8367164e-10,41.10281,0.0,76.030495,87.92301,-48.85014,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.60251886,0.6025036,2.9053278,3.0600789,0.0,80.43048,-121.533295,235.46805,-311.49854,6.7424083e-13,1.2218303e-13,2.9053276,2.9053276,3.0600789,-0.062055845,1.0,1.0,-1.4269428,0.0,0.0,-0.15472612,-71.347176,1.0,3.0600789,2.9053278,2.9804195e-07,1.2649293e-08,2.601442,1.2649293e-08,1.0,1.0,1.0
2.6506,0.5,0.0,59626.047,10076.336,-1.582375,-5.716443e-08,0.5027872,0.60075575,-4.4570084e-10,-0.10152351,0.9944565,-8.815461e-10,33.700123,0.0,56.051823,87.92301,-41.572784,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025195,0.60250425,2.9681597,3.1229107,0.0,86.16776,-119.86789,249.05241,-305.10425,6.7424083e-13,1.2357803e-13,2.9681592,2.9681592,3.1229107,-0.062055916,1.0,1.0,-1.4270852,0.0,0.0,-0.15472612,-71.354294,1.0,3.1229107,2.9681597,2.9804195e-07,1.2649293e-08,2.601642,1.2649293e-08,1.0,1.0,1.0
2.6508,0.5,0.0,59626.195,10076.361,-1.582375,-5.716443e-08,0.50278664,0.60075635,-4.4647028e-10,-0.101523615,0.9944576,-8.8306984e-10,26.164421,0.0,35.8519,87.92301,-34.131348,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.64357,1.0,0.6025201,0.60250485,3.0309916,3.1857426,0.0,91.564995,-117.729416,261.65393,-297.50583,6.7424083e-13,1.2479113e-13,3.030991,3.030991,3.1857426,-0.062055975,1.0,1.0,-1.4272275,0.0,0.0,-0.15472612,-71.36141,1.0,3.1857426,3.0309916,2.9804195e-07,1.2649293e-08,2.601842,1.2649293e-08,1.0,1.0,1.0
2.651,0.5,0.0,59626.34,10076.386,-1.582375,-5.716443e-08,0.5027861,0.600757,-4.5080636e-10,-0.10152372,0.9944586,-8.916481e-10,18.525444,0.0,15.510442,87.93226,-26.555191,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025207,0.6025055,3.0938234,3.2485743,0.0,96.60087,-115.12631,273.2228,-288.73325,6.7424083e-13,1.2613898e-13,3.093823,3.093823,3.2485743,-0.06205604,1.0,1.0,-1.4273698,0.0,0.0,-0.15472612,-71.36853,1.0,3.2485743,3.0938234,2.9804195e-07,1.2649293e-08,2.602042,1.2649293e-08,1.0,1.0,1.0
2.6512,0.5,0.0,59626.484,10076.41,-1.582375,-5.716443e-08,0.5027856,0.60075766,-4.4598206e-10,-0.10152382,0.9944597,-8.8210794e-10,10.81334,0.0,-4.89227,87.93226,-18.874218,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60252136,0.6025061,3.156655,3.3114061,0.0,101.25551,-112.06885,283.71344,-278.82117,6.7424083e-13,1.2785301e-13,3.1566548,3.1566548,3.3114061,-0.062056106,1.0,1.0,-1.4275122,0.0,0.0,-0.15472612,-71.37565,1.0,3.3114061,3.156655,2.9804195e-07,1.2649293e-08,2.602242,1.2649293e-08,1.0,1.0,1.0
2.6514,0.5,0.0,59626.633,10076.436,-1.582375,-5.716443e-08,0.5027851,0.60075825,-4.3871332e-10,-0.10152392,0.9944607,-8.6773294e-10,3.0585444,0.0,-25.275717,87.93226,-11.118741,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60252196,0.6025067,3.219487,3.374238,0.0,105.51055,-108.5691,293.0844,-267.8087,6.7424083e-13,1.3241799e-13,3.2194867,3.2194867,3.374238,-0.062056176,1.0,1.0,-1.4276545,0.0,0.0,-0.15472612,-71.38276,1.0,3.374238,3.219487,2.9804195e-07,1.2649293e-08,2.602442,1.2649293e-08,1.0,1.0,1.0
2.6516,0.5,0.0,59626.777,10076.46,-1.582375,-5.716443e-08,0.50278455,0.60075885,-4.413815e-10,-0.10152403,0.9944618,-8.7301216e-10,-4.708338,0.0,-45.559456,87.93226,-3.319368,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025226,0.60250735,3.2823188,3.43707,0.0,109.349205,-104.64087,301.2987,-255.73927,6.7424083e-13,1.382622e-13,3.2823186,3.2823186,3.43707,-0.062056236,1.0,1.0,-1.4277968,0.0,0.0,-0.15472612,-71.38988,1.0,3.43707,3.2823188,2.9804195e-07,1.2649293e-08,2.602642,1.2649293e-08,1.0,1.0,1.0
2.6518,0.5,0.0,59626.926,10076.485,-1.582375,-5.716443e-08,0.502784,0.6007595,-4.3353007e-10,-0.10152412,0.9944628,-8.5748453e-10,-12.456655,0.0,-65.66343,87.93226,4.4931216,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025232,0.60250795,3.3451507,3.4999018,0.0,112.75631,-100.29966,308.32397,-242.66052,6.7424083e-13,1.4319561e-13,3.3451505,3.3451505,3.4999018,-0.062056303,1.0,1.0,-1.4279392,0.0,0.0,-0.15472612,-71.396996,1.0,3.4999018,3.3451507,2.9804195e-07,1.2649293e-08,2.602842,1.2649293e-08,1.0,1.0,1.0
2.652,0.5,0.0,59627.07,10076.51,-1.582375,-5.716443e-08,0.5027835,0.6007601,-4.3032763e-10,-0.10152424,0.99446386,-8.511522e-10,-20.155827,0.0,-85.50831,87.93226,12.287894,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025238,0.60250854,3.4079826,3.5627337,0.0,115.71843,-95.5626,314.1324,-228.6241,6.7424083e-13,1.4841394e-13,3.4079823,3.4079823,3.5627337,-0.06205635,1.0,1.0,-1.4280816,0.0,0.0,-0.15472612,-71.40411,1.0,3.5627337,3.4079826,2.9804195e-07,1.2649293e-08,2.603042,1.2649293e-08,1.0,1.0,1.0
2.6522,0.5,0.0,59627.22,10076.534,-1.582375,-5.716443e-08,0.50278294,0.6007607,-4.2822063e-10,-0.10152434,0.9944649,-8.4698654e-10,-27.775467,0.0,-105.01576,87.93226,20.03419,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60252446,0.6025092,3.4708145,3.6255655,0.0,118.22386,-90.448395,318.7011,-213.68535,6.7424083e-13,1.5332333e-13,3.4708142,3.4708142,3.6255655,-0.06205643,1.0,1.0,-1.428224,0.0,0.0,-0.15472612,-71.41123,1.0,3.6255655,3.4708145,2.9804195e-07,1.2649293e-08,2.603242,1.2649293e-08,1.0,1.0,1.0
2.6524,0.5,0.0,59627.363,10076.56,-1.582375,-5.716443e-08,0.5027824,0.60076135,-4.349747e-10,-0.10152446,0.99446595,-8.6034735e-10,-35.285507,0.0,-124.1088,87.93226,27.701433,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60252506,0.6025098,3.5336463,3.6883974,0.0,120.262726,-84.97722,322.01205,-197.90326,6.7424083e-13,1.579039e-13,3.533646,3.533646,3.6883974,-0.062056497,1.0,1.0,-1.4283663,0.0,0.0,-0.15472612,-71.41835,1.0,3.6883974,3.5336463,2.9804195e-07,1.2649293e-08,2.603442,1.2649293e-08,1.0,1.0,1.0
2.6526,0.5,0.0,59627.51,10076.584,-1.582375,-5.716443e-08,0.5027819,0.60076195,-4.3482626e-10,-0.10152456,0.99446696,-8.600555e-10,-42.656307,0.0,-142.71208,87.93226,35.25937,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60252565,0.6025104,3.5964782,3.7512293,0.0,121.826965,-79.17066,324.0522,-181.3401,6.7424083e-13,1.6214204e-13,3.5964777,3.5964777,3.7512293,-0.06205656,1.0,1.0,-1.4285086,0.0,0.0,-0.1547261,-71.42547,1.0,3.7512293,3.5964782,2.9804195e-07,1.2649293e-08,2.603642,1.2649293e-08,1.0,1.0,1.0
2.6528,0.5,0.0,59627.656,10076.608,-1.582375,-5.716443e-08,0.5027814,0.60076255,-4.422462e-10,-0.101524666,0.99446803,-8.747335e-10,-49.858776,0.0,-160.75218,87.93226,42.678165,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025263,0.60251105,3.65931,3.814061,0.0,122.91042,-73.05164,324.81342,-164.06125,6.7424083e-13,1.6598359e-13,3.6593096,3.6593096,3.814061,-0.062056623,1.0,1.0,-1.428651,0.0,0.0,-0.1547261,-71.43259,1.0,3.814061,3.65931,2.9804195e-07,1.2649293e-08,2.603842,1.2649293e-08,1.0,1.0,1.0
2.653,0.5,0.0,59627.8,10076.634,-1.582375,-5.716443e-08,0.50278085,0.6007632,-4.4617954e-10,-0.10152478,0.99446905,-8.825153e-10,-56.86449,0.0,-178.15791,87.93226,49.92855,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025269,0.60251164,3.7221417,3.8768928,0.0,123.508804,-66.64431,324.2928,-146.13487,6.7424083e-13,1.6942768e-13,3.7221415,3.7221415,3.8768928,-0.062056687,1.0,1.0,-1.4287933,0.0,0.0,-0.1547261,-71.439705,1.0,3.8768928,3.7221417,2.9804195e-07,1.2649293e-08,2.604042,1.2649293e-08,1.0,1.0,1.0
2.6532,0.5,0.0,59627.95,10076.658,-1.582375,-5.716443e-08,0.5027803,0.6007638,-4.4654025e-10,-0.10152487,0.9944701,-8.8323054e-10,-63.6458,0.0,-194.86055,87.93226,56.9819,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60252756,0.6025123,3.7849736,3.9397247,0.0,123.61975,-59.97395,322.49228,-127.63174,6.7424083e-13,1.7208985e-13,3.7849734,3.7849734,3.9397247,-0.062056746,1.0,1.0,-1.4289356,0.0,0.0,-0.1547261,-71.446815,1.0,3.9397247,3.7849736,2.9804195e-07,1.2649293e-08,2.604242,1.2649293e-08,1.0,1.0,1.0
2.6534,0.5,0.0,59628.094,10076.683,-1.582375,-5.716443e-08,0.5027798,0.6007644,-4.566417e-10,-0.10152497,0.9944712,-9.0321256e-10,-70.17595,0.0,-210.79422,87.93226,63.810387,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60252815,0.6025129,3.8478055,4.002557,0.0,123.24283,-53.066887,319.41907,-108.624855,6.7424083e-13,1.7408105e-13,3.8478053,3.8478053,4.002557,-0.062056806,1.0,1.0,-1.429078,0.0,0.0,-0.1547261,-71.45393,1.0,4.002557,3.8478055,2.9804195e-07,1.2649293e-08,2.604442,1.2649293e-08,1.0,1.0,1.0
2.6536,0.5,0.0,59628.24,10076.708,-1.582375,-5.716443e-08,0.50277925,0.60076505,-4.6419582e-10,-0.101525076,0.9944722,-9.1815605e-10,-76.42915,0.0,-225.896,87.93226,70.387054,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60252875,0.60251355,3.9106374,4.0653887,0.0,122.379524,-45.95038,315.08524,-89.18925,6.7424083e-13,1.7675968e-13,3.9106371,3.9106371,4.0653887,-0.062056873,1.0,1.0,-1.4292203,0.0,0.0,-0.1547261,-71.46105,1.0,4.0653887,3.9106374,2.9804195e-07,1.2649293e-08,2.604642,1.2649293e-08,1.0,1.0,1.0
2.6538,0.5,0.0,59628.387,10076.732,-1.582375,-5.716443e-08,0.5027787,0.60076565,-4.718352e-10,-0.10152518,0.9944733,-9.332684e-10,-82.38074,0.0,-240.1063,87.93226,76.68595,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025294,0.60251415,3.9734693,4.12822,0.0,121.03324,-38.652508,309.5079,-69.4016,6.7424083e-13,1.7988604e-13,3.973469,3.973469,4.12822,-0.062056936,1.0,1.0,-1.4293627,0.0,0.0,-0.1547261,-71.46817,1.0,4.12822,3.9734693,2.9804195e-07,1.2649293e-08,2.604842,1.2649293e-08,1.0,1.0,1.0
2.654,0.5,0.0,59628.53,10076.757,-1.582375,-5.716443e-08,0.50277823,0.60076624,-4.750146e-10,-0.1015253,0.9944743,-9.39559e-10,-88.00722,0.0,-253.36903,87.93226,82.68221,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253,0.60251474,4.036301,4.191052,0.0,119.20929,-31.202078,302.70908,-49.340027,6.7424083e-13,1.8290844e-13,4.0363007,4.0363007,4.191052,-0.062056992,1.0,1.0,-1.4295051,0.0,0.0,-0.1547261,-71.47529,1.0,4.191052,4.036301,2.9804195e-07,1.2649293e-08,2.605042,1.2649293e-08,1.0,1.0,1.0
2.6542,0.5,0.0,59628.68,10076.782,-1.582375,-5.716443e-08,0.5027777,0.6007669,-4.669549e-10,-0.10152539,0.99447536,-9.2361924e-10,-93.28638,0.0,-265.63187,87.93226,88.35218,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025306,0.6025154,4.099133,4.253884,0.0,116.91487,-23.628494,294.71555,-29.083683,6.7424083e-13,1.8671002e-13,4.0991325,4.0991325,4.253884,-0.06205707,1.0,1.0,-1.4296474,0.0,0.0,-0.1547261,-71.48241,1.0,4.253884,4.099133,2.9804195e-07,1.2649293e-08,2.605242,1.2649293e-08,1.0,1.0,1.0
2.6544,0.5,0.0,59628.824,10076.807,-1.582375,-5.716443e-08,0.50277716,0.6007675,-4.662886e-10,-0.10152551,0.9944764,-9.223033e-10,-98.197395,0.0,-276.8464,87.93226,93.67347,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253125,0.602516,4.161965,4.3167157,0.0,114.15904,-15.961643,285.55893,-8.712517,6.7424083e-13,1.9146094e-13,4.1619644,4.1619644,4.3167157,-0.062057137,1.0,1.0,-1.4297898,0.0,0.0,-0.1547261,-71.489525,1.0,4.3167157,4.161965,2.9804195e-07,1.2649293e-08,2.605442,1.2649293e-08,1.0,1.0,1.0
2.6546,0.5,0.0,59628.97,10076.831,-1.582375,-5.716443e-08,0.5027766,0.60076815,-4.550286e-10,-0.10152561,0.99447745,-9.000332e-10,-102.72089,0.0,-286.96838,87.93226,98.62509,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253185,0.60251665,4.224797,4.3795476,0.0,110.95267,-8.231784,275.2753,11.693075,6.7424083e-13,1.9447368e-13,4.2247963,4.2247963,4.3795476,-0.062057193,1.0,1.0,-1.4299321,0.0,0.0,-0.1547261,-71.49664,1.0,4.3795476,4.224797,2.9804195e-07,1.2649293e-08,2.605642,1.2649293e-08,1.0,1.0,1.0
