Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6548,0.5,0.0,59629.117,10076.856,-1.582375,-5.716443e-08,0.5027761,0.60076874,-4.4682255e-10,-0.10152571,0.99447846,-8.8380375e-10,-106.83899,0.0,-295.95782,87.93226,103.187485,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253245,0.60251725,4.2876287,4.4423795,0.0,107.30841,-0.4694205,263.90527,32.052563,6.7424083e-13,1.9600443e-13,4.287628,4.287628,4.4423795,-0.062057264,1.0,1.0,-1.4300745,0.0,0.0,-0.1547261,-71.50376,1.0,4.4423795,4.2876287,2.9804195e-07,1.2649293e-08,2.605842,1.2649293e-08,1.0,1.0,1.0
2.655,0.5,0.0,59629.26,10076.881,-1.582375,-5.716443e-08,0.50277555,0.6007694,-4.483969e-10,-0.10152582,0.99447954,-8.8691965e-10,-110.53545,0.0,-303.7793,87.93226,107.34266,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025331,0.60251784,4.3504605,4.5052114,0.0,103.24064,7.2948112,251.4937,52.285595,6.7424083e-13,1.9757319e-13,4.35046,4.35046,4.5052114,-0.062057316,1.0,1.0,-1.4302168,0.0,0.0,-0.1547261,-71.51087,1.0,4.5052114,4.3504605,2.9804195e-07,1.2649293e-08,2.606042,1.2649293e-08,1.0,1.0,1.0
2.6552,0.5,0.0,59629.406,10076.905,-1.582375,-5.716443e-08,0.502775,0.60077,-4.506974e-10,-0.10152592,0.99448055,-8.9147184e-10,-113.79569,0.0,-310.4019,87.93226,111.07421,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025337,0.6025185,4.4132924,4.568043,0.0,98.76543,15.03027,238.08957,72.31232,6.7424083e-13,1.999016e-13,4.413292,4.413292,4.568043,-0.062057395,1.0,1.0,-1.4303591,0.0,0.0,-0.1547261,-71.51799,1.0,4.568043,4.4132924,2.9804195e-07,1.2649293e-08,2.606242,1.2649293e-08,1.0,1.0,1.0
2.6554,0.5,0.0,59629.555,10076.93,-1.582375,-5.716443e-08,0.50277454,0.6007706,-4.566189e-10,-0.10152603,0.9944816,-9.031864e-10,-116.60684,0.0,-315.7995,87.93226,114.36741,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025343,0.6025191,4.4761243,4.630875,0.0,93.90041,22.706425,223.74579,92.0537,6.7424083e-13,2.0246249e-13,4.476124,4.476124,4.630875,-0.06205745,1.0,1.0,-1.4305015,0.0,0.0,-0.1547261,-71.52511,1.0,4.630875,4.4761243,2.9804195e-07,1.2649293e-08,2.606442,1.2649293e-08,1.0,1.0,1.0
2.6556,0.5,0.0,59629.7,10076.955,-1.582375,-5.716443e-08,0.502774,0.60077125,-4.5995463e-10,-0.10152613,0.99448264,-9.097863e-10,-118.9578,0.0,-319.95078,87.93226,117.20925,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253495,0.60251975,4.538956,4.693707,0.0,88.66482,30.292986,208.51894,111.43183,6.7424083e-13,2.0492965e-13,4.5389557,4.5389557,4.693707,-0.062057525,1.0,1.0,-1.4306438,0.0,0.0,-0.1547261,-71.53223,1.0,4.693707,4.538956,2.9804195e-07,1.2649293e-08,2.606642,1.2649293e-08,1.0,1.0,1.0
2.6558,0.5,0.0,59629.844,10076.9795,-1.582375,-5.716443e-08,0.50277346,0.60077184,-4.547293e-10,-0.10152623,0.99448365,-8.9945257e-10,-120.83929,0.0,-322.8394,87.93226,119.58853,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253555,0.60252035,4.601788,4.756539,0.0,83.079285,37.76001,192.46915,130.37022,6.7424083e-13,2.0662209e-13,4.6017876,4.6017876,4.756539,-0.06205759,1.0,1.0,-1.4307861,0.0,0.0,-0.1547261,-71.539345,1.0,4.756539,4.601788,2.9804195e-07,1.2649293e-08,2.606842,1.2649293e-08,1.0,1.0,1.0
2.656,0.5,0.0,59629.99,10077.004,-1.582375,-5.716443e-08,0.5027729,0.60077244,-4.5922205e-10,-0.10152634,0.9944847,-9.0834107e-10,-122.24389,0.0,-324.4539,87.93226,121.49586,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253614,0.602521,4.6646194,4.8193707,0.0,77.16586,45.078026,175.65971,148.79416,6.7424083e-13,2.0750007e-13,4.6646194,4.6646194,4.8193707,-0.062057648,1.0,1.0,-1.4309286,0.0,0.0,-0.1547261,-71.54646,1.0,4.8193707,4.6646194,2.9804195e-07,1.2649293e-08,2.607042,1.2649293e-08,1.0,1.0,1.0
2.6562,0.5,0.0,59630.137,10077.028,-1.582375,-5.716443e-08,0.5027724,0.6007731,-4.684619e-10,-0.10152645,0.99448574,-9.266194e-10,-123.166046,0.0,-324.7879,87.93226,122.9237,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025368,0.6025216,4.7274513,4.8822026,0.0,70.94789,52.218155,158.15701,166.63089,6.7424083e-13,2.0831062e-13,4.7274513,4.7274513,4.8822026,-0.06205771,1.0,1.0,-1.4310709,0.0,0.0,-0.1547261,-71.55358,1.0,4.8822026,4.7274513,2.9804195e-07,1.2649293e-08,2.607242,1.2649293e-08,1.0,1.0,1.0
2.6564,0.5,0.0,59630.28,10077.054,-1.582375,-5.716443e-08,0.50277185,0.6007737,-4.734517e-10,-0.10152654,0.9944868,-9.364913e-10,-123.60213,0.0,-323.84015,87.93226,123.86642,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025374,0.6025222,4.790283,4.9450345,0.0,64.449905,59.152218,140.03009,183.81006,6.7424083e-13,2.1013882e-13,4.790283,4.790283,4.9450345,-0.062057767,1.0,1.0,-1.4312133,0.0,0.0,-0.1547261,-71.5607,1.0,4.9450345,4.790283,2.9804195e-07,1.2649293e-08,2.607442,1.2649293e-08,1.0,1.0,1.0
2.6566,0.5,0.0,59630.426,10077.078,-1.582375,-5.716443e-08,0.5027714,0.6007743,-4.782895e-10,-0.10152665,0.9944878,-9.460625e-10,-123.5504,0.0,-321.61435,87.93226,124.32029,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.602538,0.6025228,4.853115,5.0078664,0.0,57.697556,65.852844,121.3505,200.26384,6.7424083e-13,2.1244241e-13,4.853115,4.853115,5.0078664,-0.06205784,1.0,1.0,-1.4313556,0.0,0.0,-0.1547261,-71.56782,1.0,5.0078664,4.853115,2.9804195e-07,1.2649293e-08,2.607642,1.2649293e-08,1.0,1.0,1.0
2.6568,0.5,0.0,59630.574,10077.103,-1.582375,-5.716443e-08,0.50277084,0.60077494,-4.889711e-10,-0.10152675,0.9944889,-9.671928e-10,-123.011086,0.0,-318.11926,87.93226,124.28353,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253865,0.60252345,4.915947,5.0706983,0.0,50.717487,72.2936,102.191956,215.9273,6.742451e-13,2.1494324e-13,4.915947,4.915947,5.0706983,-0.0620579,1.0,1.0,-1.4314979,0.0,0.0,-0.1547261,-71.57493,1.0,5.0706983,4.915947,2.9803584e-07,1.2649034e-08,2.607842,1.2649034e-08,1.0,1.0,1.0
2.657,0.5,0.0,59630.72,10077.127,-1.582375,-5.716443e-08,0.5027703,0.60077554,-4.950706e-10,-0.101526864,0.9944899,-9.792598e-10,-121.9863,0.0,-313.3687,87.93226,123.75628,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253924,0.60252404,4.978779,5.13353,0.0,43.537243,78.44905,82.630066,230.73863,6.743212e-13,2.1801296e-13,4.978779,4.978779,5.13353,-0.06205798,1.0,1.0,-1.4316403,0.0,0.0,-0.1547261,-71.58205,1.0,5.13353,4.978779,2.979272e-07,1.2644422e-08,2.608042,1.2644422e-08,1.0,1.0,1.0
2.6572,0.5,0.0,59630.863,10077.152,-1.582375,-5.716443e-08,0.50276977,0.60077614,-5.111998e-10,-0.101526976,0.994491,-1.0111658e-09,-120.48008,0.0,-307.3814,87.93226,122.740616,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.60253984,0.6025247,5.0416107,5.196362,0.0,36.18516,84.29492,62.742035,244.63937,6.7443024e-13,2.2070021e-13,5.0416107,5.0416107,5.196362,-0.062058028,1.0,1.0,-1.4317826,0.0,0.0,-0.1547261,-71.589165,1.0,5.196362,5.0416107,2.9768512e-07,1.2634149e-08,2.608242,1.2634149e-08,1.0,1.0,1.0
2.6574,0.5,0.0,59631.008,10077.177,-1.582375,-5.716443e-08,0.50276923,0.6007768,-5.15609e-10,-0.10152707,0.994492,-1.0198894e-09,-118.49838,0.0,-300.181,87.93226,121.240555,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025405,0.6025253,5.1044426,5.259194,0.0,28.690258,89.80812,42.606346,257.57465,6.718885e-13,2.2286895e-13,5.104442,5.104442,5.259194,-0.0620581,1.0,1.0,-1.4319249,0.0,0.0,-0.1547261,-71.59628,1.0,5.259194,5.1044426,2.9731603e-07,1.2618484e-08,2.608442,1.2618484e-08,1.0,1.0,1.0
2.6576,0.5,0.0,59631.156,10077.201,-1.582375,-5.716443e-08,0.5027687,0.6007774,-5.271493e-10,-0.10152718,0.99449307,-1.0427187e-09,-116.04902,0.0,-291.7959,87.93226,119.262,0.0,0.0,0.0,1.10605,7.0,0.0,87.9134,229.66782,1.0,0.6025411,0.6025259,5.1672745,5.3220253,0.0,21.082113,94.9669,22.302467,269.49344,6.500043e-13,2.2530327e-13,5.167274,5.167274,5.3220253,-0.062058162,1.0,1.0,-1.4320673,0.0,0.0,-0.1547261,-71.6034,1.0,5.3220253,5.1672745,2.9682593e-07,1.2597683e-08,2.608642,1.2597683e-08,1.0,1.0,1.0
2.6578,0.5,0.0,59631.3,10077.226,-1.582375,-5.716443e-08,0.5027682,0.60077804,-5.315503e-10,-0.10152728,0.9944941,-1.0514261e-09,-113.141655,0.0,-282.25922,87.93226,116.812775,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025417,0.60252655,5.2301064,5.384857,0.0,13.390751,99.75091,1.9105307,280.34866,5.8792847e-13,2.284813e-13,5.230106,5.230106,5.384857,-0.062058214,1.0,1.0,-1.4322096,0.0,0.0,-0.1547261,-71.61052,1.0,5.384857,5.2301064,2.9622242e-07,1.257207e-08,2.608842,1.257207e-08,1.0,1.0,1.0
2.658,0.5,0.0,59631.445,10077.251,-1.582375,-5.716443e-08,0.5027677,0.60077864,-5.2377963e-10,-0.10152739,0.99449515,-1.0360577e-09,-109.78777,0.0,-271.60855,87.93226,113.902534,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60254234,0.60252714,5.292938,5.447689,0.0,5.6465254,104.14124,-18.488989,290.09753,4.530673e-13,2.3201916e-13,5.2929378,5.2929378,5.447689,-0.062058292,1.0,1.0,-1.4323521,0.0,0.0,-0.1547261,-71.61764,1.0,5.447689,5.292938,2.9550975e-07,1.2541824e-08,2.609042,1.2541824e-08,1.0,1.0,1.0
2.6582,0.5,0.0,59631.59,10077.275,-1.582375,-5.716443e-08,0.50276715,0.60077924,-5.143024e-10,-0.1015275,0.99449617,-1.0173133e-09,-106.000595,0.0,-259.88593,87.93226,110.54276,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60254294,0.60252774,5.35577,5.510521,0.0,-2.12,108.1206,-38.815582,298.7015,2.6823994e-13,2.3454237e-13,5.3557696,5.3557696,5.510521,-0.062058344,1.0,1.0,-1.4324944,0.0,0.0,-0.1547261,-71.624756,1.0,5.510521,5.35577,2.946924e-07,1.2507133e-08,2.609242,1.2507133e-08,1.0,1.0,1.0
2.6584,0.5,0.0,59631.734,10077.3,-1.582375,-5.716443e-08,0.5027666,0.60077983,-5.159003e-10,-0.1015276,0.9944972,-1.0204763e-09,-101.795074,0.0,-247.13765,87.93226,106.74673,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60254353,0.6025284,5.418602,5.573353,0.0,-9.878175,111.67325,-58.989033,306.12668,7.7130014e-14,2.358987e-13,5.4186015,5.4186015,5.573353,-0.06205841,1.0,1.0,-1.4326367,0.0,0.0,-0.1547261,-71.631874,1.0,5.573353,5.418602,2.937884e-07,1.2468767e-08,2.609442,1.2468767e-08,1.0,1.0,1.0
2.6586,0.5,0.0,59631.883,10077.324,-1.582375,-5.716443e-08,0.5027661,0.6007805,-5.1455e-10,-0.101527706,0.99449825,-1.0178074e-09,-97.187805,0.0,-233.414,87.93226,102.5294,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025441,0.602529,5.481434,5.6361847,0.0,-17.59738,114.78519,-78.92972,312.34372,-7.489093e-14,2.364789e-13,5.4814334,5.4814334,5.6361847,-0.06205847,1.0,1.0,-1.4327791,0.0,0.0,-0.1547261,-71.63899,1.0,5.6361847,5.481434,2.9286102e-07,1.2429409e-08,2.609642,1.2429409e-08,1.0,1.0,1.0
2.6588,0.5,0.0,59632.027,10077.349,-1.582375,-5.716443e-08,0.5027656,0.6007811,-5.121222e-10,-0.101527795,0.99449927,-1.0130071e-09,-92.196976,0.0,-218.76913,87.93226,97.90743,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025448,0.6025296,5.5442657,5.6990166,0.0,-25.247152,117.44413,-98.558945,317.3281,-2.0410057e-13,2.3776716e-13,5.5442653,5.5442653,5.6990166,-0.06205854,1.0,1.0,-1.4329214,0.0,0.0,-0.1547261,-71.6461,1.0,5.6990166,5.5442657,2.919621e-07,1.2391256e-08,2.609842,1.2391256e-08,1.0,1.0,1.0
2.659,0.5,0.0,59632.17,10077.374,-1.582375,-5.716443e-08,0.50276506,0.6007817,-5.098697e-10,-0.101527914,0.99450034,-1.0085537e-09,-86.84227,0.0,-203.26086,87.93226,92.899055,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025454,0.6025302,5.6070976,5.7618484,0.0,-32.797302,119.63957,-117.79925,321.06012,-2.7998852e-13,2.3993356e-13,5.607097,5.607097,5.7618484,-0.062058598,1.0,1.0,-1.4330637,0.0,0.0,-0.1547261,-71.65322,1.0,5.7618484,5.6070976,2.911075e-07,1.2354986e-08,2.610042,1.2354986e-08,1.0,1.0,1.0
2.6592,0.5,0.0,59632.316,10077.398,-1.582375,-5.716443e-08,0.5027645,0.60078233,-5.0658105e-10,-0.10152801,0.99450135,-1.0020508e-09,-81.14484,0.0,-186.9504,87.93226,87.52404,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.602546,0.60253084,5.6699295,5.8246803,0.0,-40.21803,121.36286,-136.57469,323.5251,-3.0501675e-13,2.4183425e-13,5.669929,5.669929,5.8246803,-0.062058683,1.0,1.0,-1.4332061,0.0,0.0,-0.1547261,-71.66034,1.0,5.8246803,5.6699295,2.902977e-07,1.23206165e-08,2.610242,1.23206165e-08,1.0,1.0,1.0
2.6594,0.5,0.0,59632.46,10077.423,-1.582375,-5.716443e-08,0.502764,0.60078293,-4.92697e-10,-0.101528116,0.9945024,-9.745892e-10,-75.12714,0.0,-169.90207,87.93226,81.80359,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60254663,0.6025315,5.7327614,5.887512,0.0,-47.480053,122.60719,-154.81117,324.71323,-2.8505255e-13,2.4330218e-13,5.732761,5.732761,5.887512,-0.062058724,1.0,1.0,-1.4333484,0.0,0.0,-0.1547261,-71.66746,1.0,5.887512,5.7327614,2.8953045e-07,1.2288054e-08,2.610442,1.2288054e-08,1.0,1.0,1.0
2.6596,0.5,0.0,59632.61,10077.447,-1.582375,-5.716443e-08,0.50276345,0.6007835,-4.720566e-10,-0.10152822,0.99450344,-9.337631e-10,-68.812935,0.0,-152.18318,87.93226,75.76029,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025472,0.6025321,5.795593,5.950344,0.0,-54.554707,123.367645,-172.43672,324.6199,-2.0180121e-13,2.453941e-13,5.795593,5.795593,5.950344,-0.062058784,1.0,1.0,-1.4334908,0.0,0.0,-0.1547261,-71.674576,1.0,5.950344,5.795593,2.8880473e-07,1.2257253e-08,2.610642,1.2257253e-08,1.0,1.0,1.0
2.6598,0.5,0.0,59632.754,10077.472,-1.582375,-5.716443e-08,0.502763,0.6007841,-4.6073084e-10,-0.101528324,0.99450445,-9.1136165e-10,-62.227154,0.0,-133.86366,87.93226,69.41799,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025478,0.6025327,5.8584247,6.013176,0.0,-61.414074,123.64123,-189.38177,323.24542,-1.1548037e-13,2.4701524e-13,5.8584247,5.8584247,6.013176,-0.06205886,1.0,1.0,-1.4336332,0.0,0.0,-0.1547261,-71.681694,1.0,6.013176,5.8584247,2.8812093e-07,1.2228233e-08,2.610842,1.2228233e-08,1.0,1.0,1.0
2.66,0.5,0.0,59632.9,10077.497,-1.582375,-5.716443e-08,0.50276244,0.6007848,-4.5987014e-10,-0.101528436,0.9945055,-9.0966107e-10,-55.39577,0.0,-115.01581,87.93226,62.80171,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025485,0.60253334,5.9212565,6.076008,0.0,-68.03108,123.42685,-205.57945,320.59528,-8.000008e-14,2.480406e-13,5.9212565,5.9212565,6.076008,-0.062058914,1.0,1.0,-1.4337755,0.0,0.0,-0.1547261,-71.68881,1.0,6.076008,5.9212565,2.87476e-07,1.2200861e-08,2.611042,1.2200861e-08,1.0,1.0,1.0
2.6602,0.5,0.0,59633.043,10077.521,-1.582375,-5.716443e-08,0.5027619,0.6007854,-4.443608e-10,-0.10152853,0.99450654,-8.789841e-10,-48.345753,0.0,-95.714,87.93226,55.93757,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025491,0.60253394,5.9840884,6.1388397,0.0,-74.37961,122.725365,-220.96585,316.67984,1.0944152e-14,2.4955813e-13,5.9840884,5.9840884,6.1388397,-0.062058993,1.0,1.0,-1.4339179,0.0,0.0,-0.1547261,-71.69593,1.0,6.1388397,5.9840884,2.868675e-07,1.2175035e-08,2.611242,1.2175035e-08,1.0,1.0,1.0
2.6604,0.5,0.0,59633.188,10077.546,-1.582375,-5.716443e-08,0.50276136,0.600786,-4.3546797e-10,-0.10152863,0.9945076,-8.613951e-10,-41.104923,0.0,-76.03441,87.93226,48.852654,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025497,0.60253453,6.0469203,6.2016716,0.0,-80.434616,121.539536,-235.48021,311.51462,2.14728e-13,2.5158906e-13,6.0469203,6.0469203,6.2016716,-0.06205905,1.0,1.0,-1.4340602,0.0,0.0,-0.1547261,-71.70305,1.0,6.2016716,6.0469203,2.8629617e-07,1.2150786e-08,2.611442,1.2150786e-08,1.0,1.0,1.0
2.6606,0.5,0.0,59633.332,10077.57,-1.582375,-5.716443e-08,0.5027608,0.6007866,-4.2925266e-10,-0.101528734,0.9945086,-8.4910246e-10,-33.701855,0.0,-56.054707,87.93226,41.574924,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60255027,0.6025351,6.109752,6.2645035,0.0,-86.17219,119.87404,-249.06528,305.12,4.5951475e-13,2.5367677e-13,6.109752,6.109752,6.2645035,-0.062059116,1.0,1.0,-1.4342026,0.0,0.0,-0.1547261,-71.71016,1.0,6.2645035,6.109752,2.8576184e-07,1.212811e-08,2.611642,1.212811e-08,1.0,1.0,1.0
2.6608,0.5,0.0,59633.477,10077.595,-1.582375,-5.716443e-08,0.50276035,0.6007872,-4.2448786e-10,-0.101528846,0.99450964,-8.39679e-10,-26.165764,0.0,-35.85374,87.93226,34.133102,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025509,0.6025358,6.172584,0.044149857,0.0,-91.569695,117.73546,-261.66742,297.52115,6.2026746e-13,2.5537905e-13,6.172584,6.172584,0.044149857,-0.06205918,1.0,1.0,-1.4343449,0.0,0.0,-0.1547261,-71.71728,1.0,0.044149857,6.172584,2.8526392e-07,1.2106978e-08,2.611842,1.2106978e-08,1.0,1.0,1.0
2.661,0.5,0.0,59633.62,10077.619,-1.582375,-5.716443e-08,0.5027598,0.6007879,-4.1655962e-10,-0.10152896,0.9945107,-8.2399787e-10,-18.526396,0.0,-15.511232,87.93226,26.556555,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025515,0.6025364,6.235416,0.10698171,0.0,-96.60583,115.13222,-273.2369,288.74814,6.618379e-13,2.5687067e-13,6.235416,6.235416,0.10698171,-0.06205924,1.0,1.0,-1.4344872,0.0,0.0,-0.1547261,-71.724396,1.0,0.10698171,6.235416,2.847997e-07,1.2087275e-08,2.612042,1.2087275e-08,1.0,1.0,1.0
2.6612,0.5,0.0,59633.77,10077.645,-1.582375,-5.716443e-08,0.5027593,0.6007885,-4.1893722e-10,-0.10152907,0.9945117,-8.287027e-10,-10.813894,0.0,4.8925323,87.93226,18.875189,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025521,0.602537,0.015062534,0.16981356,0.0,-101.260704,112.0746,-283.7281,278.83554,6.959793e-13,2.581416e-13,0.01506225,0.01506225,0.16981356,-0.06205931,1.0,1.0,-1.4346296,0.0,0.0,-0.1547261,-71.731514,1.0,0.16981356,0.015062534,2.8436926e-07,1.2069006e-08,2.612242,1.2069006e-08,1.0,1.0,1.0
2.6614,0.5,0.0,59633.914,10077.669,-1.582375,-5.716443e-08,0.50275874,0.60078907,-4.1242312e-10,-0.10152917,0.9945128,-8.1581886e-10,-3.058701,0.0,25.27703,87.93226,11.119313,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025528,0.60253763,0.07789439,0.2326454,0.0,-105.51597,108.57467,-293.09952,267.82248,7.829311e-13,2.5997862e-13,0.07789411,0.07789411,0.2326454,-0.06205937,1.0,1.0,-1.4347719,0.0,0.0,-0.1547261,-71.73863,1.0,0.2326454,0.07789439,2.839705e-07,1.2052083e-08,2.612442,1.2052083e-08,1.0,1.0,1.0
2.6616,0.5,0.0,59634.06,10077.693,-1.582375,-5.716443e-08,0.5027582,0.60078967,-4.153517e-10,-0.10152927,0.9945138,-8.216136e-10,4.7085795,0.0,45.561813,87.93226,3.3195398,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60255337,0.6025382,0.14072624,0.29547727,0.0,-109.35481,104.64623,-301.31427,255.75244,8.892998e-13,2.6188277e-13,0.14072596,0.14072596,0.29547727,-0.062059432,1.0,1.0,-1.4349142,0.0,0.0,-0.1547261,-71.74575,1.0,0.29547727,0.14072624,2.8360316e-07,1.2036493e-08,2.612642,1.2036493e-08,1.0,1.0,1.0
2.6618,0.5,0.0,59634.203,10077.718,-1.582375,-5.716443e-08,0.5027577,0.60079026,-4.176788e-10,-0.10152937,0.9945148,-8.262186e-10,12.4572935,0.0,65.666824,87.93226,-4.4933505,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60255396,0.6025388,0.20355809,0.35830912,0.0,-112.76209,100.3048,-308.33984,242.67303,9.666647e-13,2.635965e-13,0.2035578,0.2035578,0.35830912,-0.0620595,1.0,1.0,-1.4350567,0.0,0.0,-0.1547261,-71.75287,1.0,0.35830912,0.20355809,2.8326608e-07,1.2022186e-08,2.612842,1.2022186e-08,1.0,1.0,1.0
2.662,0.5,0.0,59634.348,10077.742,-1.582375,-5.716443e-08,0.5027572,0.6007909,-4.1732748e-10,-0.101529464,0.9945159,-8.2552537e-10,20.15686,0.0,85.51272,87.93226,-12.288524,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60255456,0.6025395,0.26638994,0.42114097,0.0,-115.724365,95.567505,-314.1486,228.63586,1.0099639e-12,2.6525638e-13,0.26638967,0.26638967,0.42114097,-0.062059563,1.0,1.0,-1.435199,0.0,0.0,-0.1547261,-71.75999,1.0,0.42114097,0.26638994,2.8295847e-07,1.2009131e-08,2.613042,1.2009131e-08,1.0,1.0,1.0
2.6622,0.5,0.0,59634.492,10077.767,-1.582375,-5.716443e-08,0.50275666,0.6007915,-4.2675682e-10,-0.10152959,0.9945169,-8.4417956e-10,27.776892,0.0,105.02118,87.93226,-20.035215,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025552,0.6025401,0.3292218,0.48397282,0.0,-118.22993,90.45303,-318.71753,213.69635,1.0198267e-12,2.6682356e-13,0.32922152,0.32922152,0.48397282,-0.06205963,1.0,1.0,-1.4353414,0.0,0.0,-0.1547261,-71.767105,1.0,0.48397282,0.3292218,2.8267894e-07,1.1997267e-08,2.613242,1.1997267e-08,1.0,1.0,1.0
2.6624,0.5,0.0,59634.637,10077.791,-1.582375,-5.716443e-08,0.5027561,0.6007921,-4.2857143e-10,-0.10152967,0.9945179,-8.477708e-10,35.287315,0.0,124.115204,87.93226,-27.702852,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025558,0.6025407,0.39205366,0.54680467,0.0,-120.26889,84.981575,-322.02866,197.91345,9.912584e-13,2.6824384e-13,0.39205337,0.39205337,0.54680467,-0.0620597,1.0,1.0,-1.4354837,0.0,0.0,-0.1547261,-71.774216,1.0,0.54680467,0.39205366,2.8242584e-07,1.19865255e-08,2.613442,1.19865255e-08,1.0,1.0,1.0
2.6626,0.5,0.0,59634.78,10077.815,-1.582375,-5.716443e-08,0.50275564,0.60079277,-4.3410775e-10,-0.101529785,0.994519,-8.5872415e-10,42.658493,0.0,142.71944,87.93226,-35.261177,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025564,0.6025413,0.4548855,0.60963655,0.0,-121.83321,79.17472,-324.06888,181.34944,9.504123e-13,2.6926085e-13,0.4548852,0.4548852,0.60963655,-0.06205976,1.0,1.0,-1.435626,0.0,0.0,-0.15472609,-71.781334,1.0,0.60963655,0.4548855,2.82197e-07,1.1976812e-08,2.613642,1.1976812e-08,1.0,1.0,1.0
2.6628,0.5,0.0,59634.926,10077.841,-1.582375,-5.716443e-08,0.5027551,0.60079336,-4.4521065e-10,-0.10152988,0.99452,-8.80689e-10,49.861332,0.0,160.76047,87.93226,-42.680355,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.602557,0.6025419,0.51771736,0.67246836,0.0,-122.91672,73.05539,-324.83014,164.06969,9.019804e-13,2.7014347e-13,0.51771706,0.51771706,0.67246836,-0.062059827,1.0,1.0,-1.4357684,0.0,0.0,-0.15472609,-71.78845,1.0,0.67246836,0.51771736,2.8199358e-07,1.1968179e-08,2.613842,1.1968179e-08,1.0,1.0,1.0
2.663,0.5,0.0,59635.07,10077.865,-1.582375,-5.716443e-08,0.50275457,0.60079396,-4.5097e-10,-0.10152999,0.9945211,-8.9208374e-10,56.867405,0.0,178.16708,87.93226,-49.931107,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60255766,0.6025425,0.58054924,0.73530024,0.0,-123.51513,66.64773,-324.30948,146.14238,8.4454253e-13,2.712413e-13,0.58054894,0.58054894,0.73530024,-0.06205989,1.0,1.0,-1.4359107,0.0,0.0,-0.15472609,-71.79557,1.0,0.73530024,0.58054924,2.8181375e-07,1.1960547e-08,2.614042,1.1960547e-08,1.0,1.0,1.0
2.6632,0.5,0.0,59635.215,10077.89,-1.582375,-5.716443e-08,0.50275403,0.6007946,-4.511002e-10,-0.1015301,0.9945221,-8.923432e-10,63.649063,0.0,194.87059,87.93226,-56.98482,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60255826,0.6025432,0.64338106,0.7981321,0.0,-123.62608,59.977024,-322.50888,127.6383,8.1102117e-13,2.7275445e-13,0.64338076,0.64338076,0.7981321,-0.06205995,1.0,1.0,-1.436053,0.0,0.0,-0.15472609,-71.80269,1.0,0.7981321,0.64338106,2.816577e-07,1.1953923e-08,2.614242,1.1953923e-08,1.0,1.0,1.0
2.6634,0.5,0.0,59635.36,10077.914,-1.582375,-5.716443e-08,0.5027535,0.6007952,-4.5280196e-10,-0.1015302,0.9945231,-8.9571134e-10,70.17954,0.0,210.80507,87.93226,-63.813652,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60255885,0.6025438,0.70621294,0.86096394,0.0,-123.249146,53.069603,-319.43552,108.63044,7.952901e-13,2.7411715e-13,0.70621264,0.70621264,0.86096394,-0.062060002,1.0,1.0,-1.4361954,0.0,0.0,-0.15472609,-71.80981,1.0,0.86096394,0.70621294,2.8151348e-07,1.1947803e-08,2.614442,1.1947803e-08,1.0,1.0,1.0
2.6636,0.5,0.0,59635.504,10077.938,-1.582375,-5.716443e-08,0.502753,0.6007958,-4.4859763e-10,-0.10153031,0.9945242,-8.873964e-10,76.43307,0.0,225.90762,87.93226,-70.390656,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60255945,0.60254437,0.76904476,0.9237958,0.0,-122.385796,45.95273,-315.10144,89.193825,7.7613767e-13,2.7533152e-13,0.7690445,0.7690445,0.9237958,-0.06206006,1.0,1.0,-1.4363377,0.0,0.0,-0.15472609,-71.816925,1.0,0.9237958,0.76904476,2.8137154e-07,1.1941779e-08,2.614642,1.1941779e-08,1.0,1.0,1.0
2.6638,0.5,0.0,59635.65,10077.963,-1.582375,-5.716443e-08,0.5027525,0.6007964,-4.560214e-10,-0.10153041,0.9945252,-9.020836e-10,82.38496,0.0,240.11865,87.93226,-76.68987,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025601,0.60254496,0.83187664,0.98662764,0.0,-121.03944,38.654484,-309.52383,69.40517,7.7366764e-13,2.7649657e-13,0.83187634,0.83187634,0.98662764,-0.06206012,1.0,1.0,-1.4364802,0.0,0.0,-0.15472609,-71.82404,1.0,0.98662764,0.83187664,2.8125072e-07,1.1936651e-08,2.614842,1.1936651e-08,1.0,1.0,1.0
2.664,0.5,0.0,59635.793,10077.987,-1.582375,-5.716443e-08,0.50275195,0.60079706,-4.5770773e-10,-0.10153052,0.9945262,-9.054213e-10,88.01172,0.0,253.38208,87.93226,-82.68645,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025607,0.6025456,0.89470845,1.0494595,0.0,-119.21539,31.203676,-302.72464,49.342552,8.189455e-13,2.7790547e-13,0.8947082,0.8947082,1.0494595,-0.0620602,1.0,1.0,-1.4366225,0.0,0.0,-0.15472609,-71.83116,1.0,1.0494595,0.89470845,2.8110716e-07,1.1930558e-08,2.615042,1.1930558e-08,1.0,1.0,1.0
2.6642,0.5,0.0,59635.938,10078.012,-1.582375,-5.716443e-08,0.5027514,0.60079765,-4.5994708e-10,-0.10153062,0.9945273,-9.09853e-10,93.29115,0.0,265.64554,87.93226,-88.356705,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025613,0.6025462,0.95754033,1.1122913,0.0,-116.92086,23.629704,-294.7307,29.085167,9.00326e-13,2.7928603e-13,0.95754004,0.95754004,1.1122913,-0.062060267,1.0,1.0,-1.4367648,0.0,0.0,-0.15472609,-71.83827,1.0,1.1122913,0.95754033,2.8089735e-07,1.1921653e-08,2.615242,1.1921653e-08,1.0,1.0,1.0
2.6644,0.5,0.0,59636.082,10078.036,-1.582375,-5.716443e-08,0.50275093,0.60079825,-4.595531e-10,-0.101530716,0.9945283,-9.0907554e-10,98.20242,0.0,276.86066,87.93226,-93.67827,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025619,0.6025468,1.0203722,1.1751232,0.0,-114.16488,15.96246,-285.5736,8.7129545,1.0087731e-12,2.8022918e-13,1.0203719,1.0203719,1.1751232,-0.062060315,1.0,1.0,-1.4369072,0.0,0.0,-0.15472609,-71.84539,1.0,1.1751232,1.0203722,2.806449e-07,1.191094e-08,2.615442,1.191094e-08,1.0,1.0,1.0
2.6646,0.5,0.0,59636.227,10078.061,-1.582375,-5.716443e-08,0.5027504,0.6007989,-4.662169e-10,-0.10153082,0.9945293,-9.222596e-10,102.72614,0.0,286.98312,87.93226,-98.630135,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60256255,0.60254747,1.083204,1.2379551,0.0,-110.95834,8.232204,-275.28943,-11.693686,1.1699198e-12,2.8104054e-13,1.0832038,1.0832038,1.2379551,-0.062060382,1.0,1.0,-1.4370495,0.0,0.0,-0.15472609,-71.85251,1.0,1.2379551,1.083204,2.8037434e-07,1.18994565e-08,2.615642,1.18994565e-08,1.0,1.0,1.0
2.6648,0.5,0.0,59636.37,10078.085,-1.582375,-5.716443e-08,0.50274986,0.6007995,-4.688741e-10,-0.101530924,0.9945304,-9.2751795e-10,106.84445,0.0,295.97305,87.93226,-103.192764,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60256314,0.60254806,1.1460359,1.300787,0.0,-107.313896,0.4694442,-263.91882,-32.05422,1.3839474e-12,2.8174056e-13,1.1460357,1.1460357,1.300787,-0.062060453,1.0,1.0,-1.4371918,0.0,0.0,-0.15472609,-71.85963,1.0,1.300787,1.1460359,2.7999857e-07,1.1883508e-08,2.615842,1.1883508e-08,1.0,1.0,1.0
2.665,0.5,0.0,59636.516,10078.109,-1.582375,-5.716443e-08,0.5027493,0.6008001,-4.705218e-10,-0.10153103,0.9945314,-9.3077934e-10,110.54111,0.0,303.7949,87.93226,-107.34815,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60256374,0.60254866,1.2088678,1.3636187,0.0,-103.24592,-7.2951846,-251.5066,-52.28829,1.5579376e-12,2.823509e-13,1.2088674,1.2088674,1.3636187,-0.062060505,1.0,1.0,-1.4373342,0.0,0.0,-0.15472609,-71.866745,1.0,1.3636187,1.2088678,2.7951873e-07,1.1863143e-08,2.616042,1.1863143e-08,1.0,1.0,1.0
2.6652,0.5,0.0,59636.66,10078.134,-1.582375,-5.716443e-08,0.50274885,0.6008007,-4.775637e-10,-0.101531126,0.9945324,-9.447115e-10,113.80151,0.0,310.41785,87.93226,-111.07989,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60256433,0.6025493,1.2716995,1.4264506,0.0,-98.77048,-15.031038,-238.10179,-72.31604,1.6690281e-12,2.834033e-13,1.2716993,1.2716993,1.4264506,-0.062060583,1.0,1.0,-1.4374765,0.0,0.0,-0.15472609,-71.87386,1.0,1.4264506,1.2716995,2.7893822e-07,1.1838505e-08,2.616242,1.1838505e-08,1.0,1.0,1.0
2.6654,0.5,0.0,59636.805,10078.159,-1.582375,-5.716443e-08,0.5027483,0.60080135,-4.720161e-10,-0.10153125,0.9945335,-9.337392e-10,116.6128,0.0,315.8157,87.93226,-114.37325,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.602565,0.6025499,1.3345314,1.4892825,0.0,-93.90521,-22.707586,-223.75726,-92.05844,1.7578185e-12,2.8471943e-13,1.3345312,1.3345312,1.4892825,-0.06206064,1.0,1.0,-1.4376189,0.0,0.0,-0.15472609,-71.88098,1.0,1.4892825,1.3345314,2.7826124e-07,1.18097745e-08,2.616442,1.18097745e-08,1.0,1.0,1.0
2.6656,0.5,0.0,59636.95,10078.184,-1.582375,-5.716443e-08,0.5027478,0.60080194,-4.790912e-10,-0.10153134,0.9945345,-9.477371e-10,118.96388,0.0,319.9672,87.93226,-117.21524,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025656,0.6025505,1.3973633,1.5521144,0.0,-88.66934,-30.294535,-208.52965,-111.43756,1.862429e-12,2.8631774e-13,1.3973631,1.3973631,1.5521144,-0.062060695,1.0,1.0,-1.4377612,0.0,0.0,-0.15472609,-71.8881,1.0,1.5521144,1.3973633,2.7749553e-07,1.1777276e-08,2.616642,1.1777276e-08,1.0,1.0,1.0
2.6658,0.5,0.0,59637.094,10078.208,-1.582375,-5.716443e-08,0.50274724,0.60080254,-4.827858e-10,-0.10153145,0.9945355,-9.550478e-10,120.84547,0.0,322.85596,87.93226,-119.59464,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025662,0.60255116,1.4601952,1.6149461,0.0,-83.08353,-37.76194,-192.47902,-130.37694,1.9409498e-12,2.876273e-13,1.4601948,1.4601948,1.6149461,-0.062060766,1.0,1.0,-1.4379036,0.0,0.0,-0.15472609,-71.89522,1.0,1.6149461,1.4601952,2.766456e-07,1.17412045e-08,2.616842,1.17412045e-08,1.0,1.0,1.0
2.666,0.5,0.0,59637.24,10078.232,-1.582375,-5.716443e-08,0.50274676,0.60080314,-4.9089743e-10,-0.10153154,0.9945366,-9.710961e-10,122.25013,0.0,324.47052,87.93226,-121.50207,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025668,0.60255176,1.5230271,1.677778,0.0,-77.1698,-45.08033,-175.66873,-148.8018,1.954387e-12,2.8850593e-13,1.5230267,1.5230267,1.677778,-0.06206082,1.0,1.0,-1.438046,0.0,0.0,-0.15472609,-71.902336,1.0,1.677778,1.5230271,2.7571753e-07,1.17018155e-08,2.617042,1.17018155e-08,1.0,1.0,1.0
2.6662,0.5,0.0,59637.383,10078.257,-1.582375,-5.716443e-08,0.5027462,0.60080373,-4.931072e-10,-0.101531655,0.9945376,-9.754696e-10,123.17233,0.0,324.80457,87.93226,-122.92998,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60256743,0.60255235,1.5858588,1.7406099,0.0,-70.951515,-52.22082,-158.16512,-166.63945,1.9302043e-12,2.8906977e-13,1.5858586,1.5858586,1.7406099,-0.062060904,1.0,1.0,-1.4381883,0.0,0.0,-0.15472609,-71.90945,1.0,1.7406099,1.5858588,2.7471395e-07,1.1659222e-08,2.617242,1.1659222e-08,1.0,1.0,1.0
2.6664,0.5,0.0,59637.527,10078.281,-1.582375,-5.716443e-08,0.5027457,0.6008044,-4.9991583e-10,-0.10153177,0.9945386,-9.889406e-10,123.60844,0.0,323.85675,87.93226,-123.87274,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60256803,0.60255295,1.6486907,1.8034418,0.0,-64.4532,-59.15524,-140.03726,-183.8195,1.9319856e-12,2.897987e-13,1.6486905,1.6486905,1.8034418,-0.062060967,1.0,1.0,-1.4383307,0.0,0.0,-0.15472609,-71.916565,1.0,1.8034418,1.6486907,2.7363424e-07,1.1613398e-08,2.617442,1.1613398e-08,1.0,1.0,1.0
2.6666,0.5,0.0,59637.67,10078.306,-1.582375,-5.716443e-08,0.50274515,0.600805,-5.0840704e-10,-0.10153187,0.9945396,-1.00574e-09,123.55671,0.0,321.63083,87.93226,-124.32664,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025686,0.60255355,1.7115226,1.8662736,0.0,-57.7005,-65.85621,-121.35672,-200.27412,2.0584933e-12,2.906693e-13,1.7115223,1.7115223,1.8662736,-0.06206102,1.0,1.0,-1.438473,0.0,0.0,-0.15472609,-71.92368,1.0,1.8662736,1.7115226,2.724868e-07,1.15646985e-08,2.617642,1.15646985e-08,1.0,1.0,1.0
2.6668,0.5,0.0,59637.816,10078.33,-1.582375,-5.716443e-08,0.5027447,0.6008056,-5.1275495e-10,-0.101531975,0.9945407,-1.0143433e-09,123.017365,0.0,318.13556,87.93226,-124.28988,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025692,0.6025542,1.7743545,1.9291054,0.0,-50.720074,-72.29729,-102.19719,-215.93839,2.2726144e-12,2.9164673e-13,1.7743541,1.7743541,1.9291054,-0.06206109,1.0,1.0,-1.4386153,0.0,0.0,-0.15472609,-71.9308,1.0,1.9291054,1.7743545,2.7127555e-07,1.1513292e-08,2.617842,1.1513292e-08,1.0,1.0,1.0
2.667,0.5,0.0,59637.96,10078.3545,-1.582375,-5.716443e-08,0.50274414,0.60080624,-5.1357835e-10,-0.10153207,0.9945417,-1.0159742e-09,121.99252,0.0,313.38477,87.93226,-123.762596,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025699,0.6025548,1.8371862,1.9919373,0.0,-43.539463,-78.45306,-82.63429,-230.75047,2.5179169e-12,2.9250514e-13,1.837186,1.837186,1.9919373,-0.062061157,1.0,1.0,-1.4387577,0.0,0.0,-0.15472609,-71.93792,1.0,1.9919373,1.8371862,2.7000476e-07,1.1459358e-08,2.618042,1.1459358e-08,1.0,1.0,1.0
2.6672,0.5,0.0,59638.105,10078.379,-1.582375,-5.716443e-08,0.5027436,0.60080683,-5.122101e-10,-0.10153217,0.9945427,-1.0132697e-09,120.48623,0.0,307.39716,87.93226,-122.74688,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025705,0.6025554,1.9000181,2.054769,0.0,-36.187008,-84.29922,-62.745243,-244.65192,2.7431783e-12,2.9304865e-13,1.9000179,1.9000179,2.054769,-0.062061224,1.0,1.0,-1.4389,0.0,0.0,-0.15472609,-71.94504,1.0,2.054769,1.9000181,2.6867997e-07,1.1403132e-08,2.618242,1.1403132e-08,1.0,1.0,1.0
2.6674,0.5,0.0,59638.25,10078.403,-1.582375,-5.716443e-08,0.50274307,0.6008074,-5.153998e-10,-0.10153227,0.9945438,-1.0195816e-09,118.504425,0.0,300.19638,87.93226,-121.24674,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60257107,0.60255605,1.96285,2.117601,0.0,-28.691721,-89.812706,-42.60852,-257.58786,2.9160927e-12,2.93657e-13,1.9628497,1.9628497,2.117601,-0.06206127,1.0,1.0,-1.4390423,0.0,0.0,-0.15472609,-71.952156,1.0,2.117601,1.96285,2.673068e-07,1.1344853e-08,2.618442,1.1344853e-08,1.0,1.0,1.0
2.6676,0.5,0.0,59638.39,10078.428,-1.582375,-5.716443e-08,0.5027426,0.600808,-5.156578e-10,-0.101532385,0.9945448,-1.0200942e-09,116.05494,0.0,291.81085,87.93226,-119.26809,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60257167,0.60255665,2.0256817,2.1804328,0.0,-21.083187,-94.97175,-22.3036,-269.50726,3.0355605e-12,2.9403923e-13,2.0256815,2.0256815,2.1804328,-0.06206134,1.0,1.0,-1.4391847,0.0,0.0,-0.15472609,-71.959274,1.0,2.1804328,2.0256817,2.658865e-07,1.1284573e-08,2.618642,1.1284573e-08,1.0,1.0,1.0
2.6678,0.5,0.0,59638.535,10078.452,-1.582375,-5.716443e-08,0.50274205,0.6008086,-4.9631577e-10,-0.10153249,0.9945458,-9.818332e-10,113.14742,0.0,282.27365,87.93226,-116.81873,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60257226,0.60255724,2.0885136,2.2432647,0.0,-13.391433,-99.756,-1.9106183,-280.36304,3.1177823e-12,2.9405365e-13,2.0885134,2.0885134,2.2432647,-0.062061388,1.0,1.0,-1.4393271,0.0,0.0,-0.1547261,-71.96639,1.0,2.2432647,2.0885136,2.644262e-07,1.1222597e-08,2.618842,1.1222597e-08,1.0,1.0,1.0
2.668,0.5,0.0,59638.68,10078.477,-1.582375,-5.716443e-08,0.5027415,0.6008093,-4.900575e-10,-0.101532586,0.99454683,-9.694547e-10,109.793365,0.0,271.62244,87.93226,-113.90834,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025729,0.60255784,2.1513455,2.3060966,0.0,-5.646813,-104.14655,18.489946,-290.1124,3.1695753e-12,2.9409645e-13,2.1513453,2.1513453,2.3060966,-0.062061463,1.0,1.0,-1.4394695,0.0,0.0,-0.1547261,-71.9735,1.0,2.3060966,2.1513455,2.6300054e-07,1.116209e-08,2.619042,1.116209e-08,1.0,1.0,1.0
2.6682,0.5,0.0,59638.824,10078.501,-1.582375,-5.716443e-08,0.502741,0.6008099,-4.8817644e-10,-0.10153269,0.9945479,-9.657356e-10,106.006,0.0,259.89923,87.93226,-110.5484,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025735,0.6025585,2.2141774,2.3689284,0.0,2.1201086,-108.12611,38.81758,-298.71683,3.2162346e-12,2.9440114e-13,2.2141771,2.2141771,2.3689284,-0.062061522,1.0,1.0,-1.4396118,0.0,0.0,-0.1547261,-71.98062,1.0,2.3689284,2.2141774,2.616685e-07,1.11055565e-08,2.619242,1.11055565e-08,1.0,1.0,1.0
2.6684,0.5,0.0,59638.97,10078.525,-1.582375,-5.716443e-08,0.5027405,0.60081047,-4.821757e-10,-0.101532795,0.9945489,-9.538664e-10,101.80026,0.0,247.1503,87.93226,-106.752174,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025741,0.6025591,2.2770092,2.4317603,0.0,9.878678,-111.67894,58.99206,-306.14236,3.3160985e-12,2.9497238e-13,2.277009,2.277009,2.4317603,-0.06206159,1.0,1.0,-1.4397541,0.0,0.0,-0.1547261,-71.98774,1.0,2.4317603,2.2770092,2.6042812e-07,1.1052913e-08,2.619442,1.1052913e-08,1.0,1.0,1.0
2.6686,0.5,0.0,59639.113,10078.55,-1.582704,-3.411374e-09,0.50273997,0.60081106,-4.7329e-10,-0.10153291,0.99454993,-9.362903e-10,97.192764,0.0,233.42595,87.93226,-102.53463,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025747,0.6025597,2.3398411,2.4945922,0.0,17.598278,-114.79104,78.93377,-312.3597,3.4638197e-12,2.954478e-13,2.339841,2.339841,2.4945922,-0.06206166,1.0,1.0,-1.4398965,0.0,0.0,-0.1547261,-71.99486,1.0,2.4945922,2.3398411,2.59278e-07,1.10041e-08,2.619642,1.10041e-08,1.0,1.0,1.0
2.6688,0.5,0.0,59639.258,10078.574,-1.582704,-3.411374e-09,0.5027394,0.60081166,-4.672636e-10,-0.10153299,0.994551,-9.243704e-10,92.201675,0.0,218.78033,87.93226,-97.91242,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025753,0.6025603,2.402673,2.557424,0.0,25.24844,-117.45011,98.564,-317.34433,3.5886014e-12,2.9589195e-13,2.4026728,2.4026728,2.557424,-0.062061723,1.0,1.0,-1.4400388,0.0,0.0,-0.1547261,-72.001976,1.0,2.557424,2.402673,2.5821592e-07,1.0959024e-08,2.619842,1.0959024e-08,1.0,1.0,1.0
2.669,0.5,0.0,59639.402,10078.599,-1.582704,-3.411374e-09,0.5027389,0.6008123,-4.6358892e-10,-0.1015331,0.994552,-9.1710284e-10,86.846695,0.0,203.27127,87.93226,-92.90379,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60257596,0.6025609,2.465505,2.620256,0.0,32.798973,-119.64567,117.80528,-321.07654,3.4679154e-12,2.9664175e-13,2.4655046,2.4655046,2.620256,-0.06206178,1.0,1.0,-1.4401811,0.0,0.0,-0.1547261,-72.009094,1.0,2.620256,2.465505,2.572384e-07,1.0917537e-08,2.620042,1.0917537e-08,1.0,1.0,1.0
2.6692,0.5,0.0,59639.543,10078.623,-1.582704,-3.411374e-09,0.5027384,0.6008129,-4.6079834e-10,-0.101533204,0.994553,-9.1158425e-10,81.148964,0.0,186.95995,87.93226,-87.528496,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60257655,0.60256153,2.5283368,2.6830876,0.0,40.22008,-121.36905,136.58168,-323.54163,3.0464932e-12,2.9709034e-13,2.5283363,2.5283363,2.6830876,-0.062061835,1.0,1.0,-1.4403235,0.0,0.0,-0.1547261,-72.01621,1.0,2.6830876,2.5283368,2.5634256e-07,1.0879516e-08,2.620242,1.0879516e-08,1.0,1.0,1.0
2.6694,0.5,0.0,59639.688,10078.646,-1.582704,-3.411374e-09,0.5027379,0.6008135,-4.555329e-10,-0.1015333,0.99455404,-9.011696e-10,75.13097,0.0,169.91075,87.93226,-81.80776,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60257715,0.6025621,2.5911684,2.7459195,0.0,47.48247,-122.613434,154.81909,-324.72986,2.5224323e-12,2.974047e-13,2.5911682,2.5911682,2.7459195,-0.062061913,1.0,1.0,-1.4404658,0.0,0.0,-0.1547261,-72.02333,1.0,2.7459195,2.5911684,2.5552382e-07,1.0844768e-08,2.620442,1.0844768e-08,1.0,1.0,1.0
2.6696,0.5,0.0,59639.832,10078.671,-1.582704,-3.411374e-09,0.50273734,0.60081416,-4.455413e-10,-0.10153342,0.9945551,-8.814053e-10,68.816444,0.0,152.19096,87.93226,-75.76415,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60257775,0.6025627,2.6540003,2.8087513,0.0,54.557484,-123.373924,172.44554,-324.6365,2.0709547e-12,2.9751456e-13,2.654,2.654,2.8087513,-0.06206198,1.0,1.0,-1.4406081,0.0,0.0,-0.1547261,-72.03045,1.0,2.8087513,2.6540003,2.5478099e-07,1.0813241e-08,2.620642,1.0813241e-08,1.0,1.0,1.0
2.6698,0.5,0.0,59639.977,10078.695,-1.582704,-3.411374e-09,0.50273687,0.60081476,-4.5078044e-10,-0.10153351,0.9945561,-8.9177166e-10,62.23032,0.0,133.8705,87.93226,-69.421524,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.60257834,0.6025634,2.7168322,2.8715832,0.0,61.4172,-123.64752,189.39146,-323.26196,1.7000016e-12,2.9761813e-13,2.716832,2.716832,2.8715832,-0.062062036,1.0,1.0,-1.4407506,0.0,0.0,-0.1547261,-72.03756,1.0,2.8715832,2.7168322,2.541144e-07,1.078495e-08,2.620842,1.078495e-08,1.0,1.0,1.0
2.67,0.5,0.0,59640.12,10078.72,-1.582704,-3.411374e-09,0.50273633,0.60081536,-4.4847887e-10,-0.101533614,0.99455714,-8.872203e-10,55.39859,0.0,115.02168,87.93226,-62.80491,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.602579,0.602564,2.779664,2.934415,0.0,68.03454,-123.43313,205.58998,-320.61166,1.3546345e-12,2.97931e-13,2.7796638,2.7796638,2.934415,-0.062062103,1.0,1.0,-1.4408929,0.0,0.0,-0.1547261,-72.04468,1.0,2.934415,2.779664,2.5352102e-07,1.0759766e-08,2.621042,1.0759766e-08,1.0,1.0,1.0
2.6702,0.5,0.0,59640.26,10078.744,-1.582704,-3.411374e-09,0.5027358,0.60081595,-4.461729e-10,-0.101533726,0.99455816,-8.826603e-10,48.348213,0.0,95.71888,87.93226,-55.94042,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025796,0.6025646,2.842496,2.997247,0.0,74.38339,-122.731606,220.97714,-316.69604,1.0218522e-12,2.9828584e-13,2.8424957,2.8424957,2.997247,-0.06206217,1.0,1.0,-1.4410353,0.0,0.0,-0.1547261,-72.051796,1.0,2.997247,2.842496,2.529974e-07,1.0737544e-08,2.621242,1.0737544e-08,1.0,1.0,1.0
2.6704,0.5,0.0,59640.406,10078.769,-1.582704,-3.411374e-09,0.50273526,0.6008166,-4.5080129e-10,-0.10153382,0.9945592,-8.918184e-10,41.107014,0.0,76.038284,87.93226,-48.85514,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025802,0.60256517,2.9053278,3.0600789,0.0,80.438705,-121.545715,235.49225,-311.53055,6.682945e-13,2.9867577e-13,2.9053276,2.9053276,3.0600789,-0.062062226,1.0,1.0,-1.4411776,0.0,0.0,-0.1547261,-72.058914,1.0,3.0600789,2.9053278,2.525397e-07,1.0718118e-08,2.621442,1.0718118e-08,1.0,1.0,1.0
2.6706,0.5,0.0,59640.55,10078.793,-1.582704,-3.411374e-09,0.5027348,0.6008172,-4.5516066e-10,-0.101533934,0.99456024,-9.0044433e-10,33.703568,0.0,56.05756,87.93226,-41.577038,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025808,0.6025658,2.9681597,3.1229107,0.0,86.176575,-119.88014,249.07802,-305.13556,3.021891e-13,2.9908723e-13,2.9681594,2.9681594,3.1229107,-0.062062286,1.0,1.0,-1.44132,0.0,0.0,-0.1547261,-72.06603,1.0,3.1229107,2.9681597,2.5214445e-07,1.0701343e-08,2.621642,1.0701343e-08,1.0,1.0,1.0
2.6708,0.5,0.0,59640.695,10078.817,-1.582704,-3.411374e-09,0.50273424,0.6008178,-4.6690807e-10,-0.10153404,0.99456125,-9.236861e-10,26.167093,0.0,35.85556,87.93226,-34.13484,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.66782,1.0,0.6025814,0.6025664,3.0309916,3.1857426,0.0,91.57435,-117.74145,261.6808,-297.53635,-5.0512125e-14,2.9927436e-13,3.0309913,3.0309913,3.1857426,-0.062062357,1.0,1.0,-1.4414623,0.0,0.0,-0.1547261,-72.07315,1.0,3.1857426,3.0309916,2.5178926e-07,1.0686268e-08,2.621842,1.0686268e-08,1.0,1.0,1.0
2.671,0.5,0.0,59640.84,10078.842,-1.582704,-3.411374e-09,0.5027337,0.6008184,-4.696029e-10,-0.10153414,0.99456227,-9.2901936e-10,18.527336,0.0,15.512015,87.94132,-26.557907,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60258204,0.602567,3.0938234,3.2485743,0.0,96.61074,-115.13808,273.2509,-288.76288,-3.5380742e-13,2.9930182e-13,3.0938232,3.0938232,3.2485743,-0.062062413,1.0,1.0,-1.4416046,0.0,0.0,-0.1547261,-72.08027,1.0,3.2485743,3.0938234,2.5136688e-07,1.0668342e-08,2.622042,1.0668342e-08,1.0,1.0,1.0
2.6712,0.5,0.0,59640.98,10078.866,-1.582704,-3.411374e-09,0.50273323,0.600819,-4.7177656e-10,-0.10153424,0.9945633,-9.333214e-10,10.814444,0.0,-4.8927917,87.94132,-18.876148,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60258263,0.6025676,3.156655,3.3114061,0.0,101.265854,-112.0803,283.74258,-278.8498,-5.7890314e-13,2.992844e-13,3.1566548,3.1566548,3.3114061,-0.06206248,1.0,1.0,-1.441747,0.0,0.0,-0.1547261,-72.08739,1.0,3.3114061,3.156655,2.508699e-07,1.064725e-08,2.622242,1.064725e-08,1.0,1.0,1.0
2.6714,0.5,0.0,59641.125,10078.891,-1.582704,-3.411374e-09,0.5027327,0.6008196,-4.6341783e-10,-0.101534344,0.99456435,-9.167871e-10,3.0588555,0.0,-25.27833,87.94132,-11.11988,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025832,0.6025682,3.219487,3.374238,0.0,105.52133,-108.580185,293.1145,-267.83615,-7.581554e-13,2.9927073e-13,3.2194867,3.2194867,3.374238,-0.062062535,1.0,1.0,-1.4418893,0.0,0.0,-0.1547261,-72.094505,1.0,3.374238,3.219487,2.5030212e-07,1.0623152e-08,2.622442,1.0623152e-08,1.0,1.0,1.0
2.6716,0.5,0.0,59641.27,10078.915,-1.582704,-3.411374e-09,0.50273216,0.60082024,-4.5896925e-10,-0.10153444,0.99456537,-9.079883e-10,-4.70882,0.0,-45.564148,87.94132,-3.319709,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025838,0.60256886,3.2823188,3.43707,0.0,109.360374,-104.65155,301.32965,-255.76549,-9.370924e-13,2.9926658e-13,3.2823186,3.2823186,3.43707,-0.062062595,1.0,1.0,-1.4420317,0.0,0.0,-0.1547261,-72.10162,1.0,3.43707,3.2823188,2.496727e-07,1.0596438e-08,2.622642,1.0596438e-08,1.0,1.0,1.0
2.6718,0.5,0.0,59641.414,10078.939,-1.582704,-3.411374e-09,0.5027316,0.6008208,-4.6462284e-10,-0.101534545,0.9945664,-9.191748e-10,-12.457928,0.0,-65.67019,87.94132,4.4935784,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025844,0.60256946,3.3451507,3.4999018,0.0,112.76783,-100.3099,308.3556,-242.68541,-1.1474655e-12,2.9926674e-13,3.3451505,3.3451505,3.4999018,-0.062062662,1.0,1.0,-1.4421741,0.0,0.0,-0.1547261,-72.108734,1.0,3.4999018,3.3451507,2.490598e-07,1.0570427e-08,2.622842,1.0570427e-08,1.0,1.0,1.0
2.672,0.5,0.0,59641.555,10078.963,-1.582704,-3.411374e-09,0.50273114,0.60082144,-4.6495713e-10,-0.10153465,0.9945674,-9.1983804e-10,-20.157885,0.0,-85.5171,87.94132,12.289147,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.602585,0.60257006,3.4079826,3.5627337,0.0,115.73024,-95.57236,314.1646,-228.64752,-1.3618725e-12,2.9926753e-13,3.4079823,3.4079823,3.5627337,-0.062062733,1.0,1.0,-1.4423164,0.0,0.0,-0.1547261,-72.11585,1.0,3.5627337,3.4079826,2.484038e-07,1.05425855e-08,2.623042,1.05425855e-08,1.0,1.0,1.0
2.6722,0.5,0.0,59641.7,10078.987,-1.582704,-3.411374e-09,0.5027306,0.60082203,-4.7512083e-10,-0.10153476,0.99456847,-9.399471e-10,-27.778305,0.0,-105.02654,87.94132,20.036232,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025857,0.6025707,3.4708145,3.6255655,0.0,118.23593,-90.45763,318.7338,-213.70724,-1.6192909e-12,2.992679e-13,3.4708142,3.4708142,3.6255655,-0.06206279,1.0,1.0,-1.4424587,0.0,0.0,-0.1547261,-72.12297,1.0,3.6255655,3.4708145,2.4768642e-07,1.0512137e-08,2.623242,1.0512137e-08,1.0,1.0,1.0
2.6724,0.5,0.0,59641.844,10079.012,-1.582704,-3.411374e-09,0.5027301,0.6008226,-4.819141e-10,-0.10153485,0.9945695,-9.533885e-10,-35.289112,0.0,-124.121544,87.94132,27.70426,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60258627,0.60257125,3.5336463,3.6883974,0.0,120.274994,-84.985886,322.04507,-197.92354,-1.8995974e-12,2.9926796e-13,3.533646,3.533646,3.6883974,-0.062062845,1.0,1.0,-1.4426011,0.0,0.0,-0.1547261,-72.13009,1.0,3.6883974,3.5336463,2.4691093e-07,1.0479225e-08,2.623442,1.0479225e-08,1.0,1.0,1.0
2.6726,0.5,0.0,59641.984,10079.036,-1.582704,-3.411374e-09,0.5027296,0.6008233,-4.7923726e-10,-0.10153495,0.9945705,-9.480947e-10,-42.66066,0.0,-142.72673,87.94132,35.262966,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60258687,0.6025719,3.5964782,3.7512293,0.0,121.8394,-79.17874,324.08542,-181.35867,-2.231902e-12,2.9926447e-13,3.596478,3.596478,3.7512293,-0.06206293,1.0,1.0,-1.4427434,0.0,0.0,-0.1547261,-72.13721,1.0,3.7512293,3.5964782,2.4608192e-07,1.0444042e-08,2.623642,1.0444042e-08,1.0,1.0,1.0
2.6728,0.5,0.0,59642.13,10079.061,-1.582704,-3.411374e-09,0.50272906,0.6008239,-4.81858e-10,-0.10153507,0.9945715,-9.532813e-10,-49.863865,0.0,-160.76868,87.94132,42.68252,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60258746,0.6025725,3.65931,3.814061,0.0,122.92296,-73.0591,324.8467,-164.07805,-2.6523928e-12,2.990552e-13,3.6593099,3.6593099,3.814061,-0.06206299,1.0,1.0,-1.4428858,0.0,0.0,-0.1547261,-72.144325,1.0,3.814061,3.65931,2.4520259e-07,1.0406721e-08,2.623842,1.0406721e-08,1.0,1.0,1.0
2.673,0.5,0.0,59642.273,10079.085,-1.582704,-3.411374e-09,0.5027285,0.6008245,-4.898447e-10,-0.101535164,0.9945725,-9.690838e-10,-56.870293,0.0,-178.17618,87.94132,49.93364,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60258806,0.6025731,3.7221417,3.8768928,0.0,123.5214,-66.65111,324.32602,-146.14983,-3.1332784e-12,2.988693e-13,3.7221415,3.7221415,3.8768928,-0.062063046,1.0,1.0,-1.4430281,0.0,0.0,-0.1547261,-72.15144,1.0,3.8768928,3.7221417,2.4427632e-07,1.036741e-08,2.624042,1.036741e-08,1.0,1.0,1.0
2.6732,0.5,0.0,59642.418,10079.109,-1.582704,-3.411374e-09,0.50272804,0.6008251,-4.9109933e-10,-0.10153528,0.9945736,-9.715679e-10,-63.652294,0.0,-194.88054,87.94132,56.987713,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025887,0.60257375,3.7849736,3.9397247,0.0,123.63236,-59.980064,322.52533,-127.6448,-3.6636414e-12,2.9877313e-13,3.7849734,3.7849734,3.9397247,-0.062063105,1.0,1.0,-1.4431704,0.0,0.0,-0.1547261,-72.15856,1.0,3.9397247,3.7849736,2.43305e-07,1.0326185e-08,2.624242,1.0326185e-08,1.0,1.0,1.0
