Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6734,0.5,0.0,59642.56,10079.134,-1.582704,-3.411374e-09,0.5027275,0.60082567,-4.9053545e-10,-0.101535365,0.9945746,-9.704544e-10,-70.183105,0.0,-210.81583,87.94132,63.81689,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025893,0.60257435,3.8478055,4.002557,0.0,123.255394,-53.072296,319.45178,-108.63596,-4.235644e-12,2.9853675e-13,3.8478053,3.8478053,4.002557,-0.06206316,1.0,1.0,-1.4433128,0.0,0.0,-0.1547261,-72.16568,1.0,4.002557,3.8478055,2.4229138e-07,1.02831645e-08,2.624442,1.02831645e-08,1.0,1.0,1.0
2.6736,0.5,0.0,59642.703,10079.157,-1.582704,-3.411374e-09,0.502727,0.6008263,-4.8765575e-10,-0.101535484,0.9945756,-9.647593e-10,-76.43694,0.0,-225.91914,87.94132,70.394226,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025899,0.60257494,3.9106374,4.0653887,0.0,122.392,-45.95506,315.1175,-89.198364,-4.7884596e-12,2.983947e-13,3.9106371,3.9106371,4.0653887,-0.06206323,1.0,1.0,-1.4434552,0.0,0.0,-0.1547261,-72.17279,1.0,4.0653887,3.9106374,2.4123588e-07,1.0238369e-08,2.624642,1.0238369e-08,1.0,1.0,1.0
2.6738,0.5,0.0,59642.848,10079.182,-1.582704,-3.411374e-09,0.5027265,0.6008269,-4.822098e-10,-0.10153558,0.99457663,-9.539872e-10,-82.38913,0.0,-240.13089,87.94132,76.69376,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025905,0.60257554,3.9734693,4.12822,0.0,121.04558,-38.656445,309.53958,-69.40869,-5.0773114e-12,2.9836103e-13,3.973469,3.973469,4.12822,-0.0620633,1.0,1.0,-1.4435976,0.0,0.0,-0.1547261,-72.17991,1.0,4.12822,3.9734693,2.401396e-07,1.0191841e-08,2.624842,1.0191841e-08,1.0,1.0,1.0
2.674,0.5,0.0,59642.99,10079.206,-1.582704,-3.411374e-09,0.50272596,0.6008275,-4.7801063e-10,-0.10153568,0.99457765,-9.456816e-10,-88.01618,0.0,-253.39499,87.94132,82.690636,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025911,0.6025762,4.036301,4.191052,0.0,119.22144,-31.205257,302.74005,-49.34506,-5.062511e-12,2.9836759e-13,4.0363007,4.0363007,4.191052,-0.062063366,1.0,1.0,-1.4437399,0.0,0.0,-0.1547261,-72.18703,1.0,4.191052,4.036301,2.3900904e-07,1.0143859e-08,2.625042,1.0143859e-08,1.0,1.0,1.0
2.6742,0.5,0.0,59643.133,10079.23,-1.582704,-3.411374e-09,0.5027254,0.6008281,-4.7952786e-10,-0.10153578,0.99457866,-9.486852e-10,-93.29588,0.0,-265.6591,87.94132,88.36118,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025917,0.6025768,4.099133,4.253884,0.0,116.92679,-23.6309,294.74573,-29.08664,-4.915896e-12,2.983767e-13,4.0991325,4.0991325,4.253884,-0.062063426,1.0,1.0,-1.4438822,0.0,0.0,-0.1547261,-72.194145,1.0,4.253884,4.099133,2.3784561e-07,1.0094481e-08,2.625242,1.0094481e-08,1.0,1.0,1.0
2.6744,0.5,0.0,59643.277,10079.255,-1.582704,-3.411374e-09,0.5027249,0.6008287,-4.833115e-10,-0.10153589,0.99457973,-9.561727e-10,-98.2074,0.0,-276.87476,87.94132,93.683014,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025923,0.6025774,4.161965,4.3167157,0.0,114.17067,-15.963268,285.58813,-8.713388,-4.730391e-12,2.983803e-13,4.1619644,4.1619644,4.3167157,-0.062063493,1.0,1.0,-1.4440246,0.0,0.0,-0.1547261,-72.20126,1.0,4.3167157,4.161965,2.3665126e-07,1.0043792e-08,2.625442,1.0043792e-08,1.0,1.0,1.0
2.6746,0.5,0.0,59643.418,10079.279,-1.582704,-3.411374e-09,0.5027244,0.6008293,-4.86862e-10,-0.101536,0.99458075,-9.631989e-10,-102.731346,0.0,-286.99774,87.94132,98.63513,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60259295,0.602578,4.224797,4.3795476,0.0,110.96397,-8.23262,275.30347,11.694291,-4.488908e-12,2.9838052e-13,4.2247963,4.2247963,4.3795476,-0.062063545,1.0,1.0,-1.4441669,0.0,0.0,-0.1547261,-72.20838,1.0,4.3795476,4.224797,2.3542941e-07,9.991934e-09,2.625642,9.991934e-09,1.0,1.0,1.0
2.6748,0.5,0.0,59643.562,10079.303,-1.582704,-3.411374e-09,0.5027239,0.6008299,-4.8607984e-10,-0.10153609,0.99458176,-9.616534e-10,-106.84987,0.0,-295.9881,87.94132,103.198,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60259354,0.60257864,4.2876287,4.4423795,0.0,107.319336,-0.46946687,263.93225,32.05586,-4.204244e-12,2.9799953e-13,4.287628,4.287628,4.4423795,-0.062063612,1.0,1.0,-1.4443092,0.0,0.0,-0.1547261,-72.2155,1.0,4.4423795,4.2876287,2.3418232e-07,9.939006e-09,2.625842,9.939006e-09,1.0,1.0,1.0
2.675,0.5,0.0,59643.707,10079.327,-1.582704,-3.411374e-09,0.50272334,0.60083055,-4.832182e-10,-0.10153619,0.9945828,-9.55994e-10,-110.54671,0.0,-303.81036,87.94132,107.35359,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60259414,0.60257924,4.3504605,4.5052114,0.0,103.25115,7.295555,251.51941,52.290962,-3.9128904e-12,2.9760477e-13,4.35046,4.35046,4.5052114,-0.06206367,1.0,1.0,-1.4444516,0.0,0.0,-0.1547261,-72.22262,1.0,4.5052114,4.3504605,2.3291116e-07,9.885057e-09,2.626042,9.885057e-09,1.0,1.0,1.0
2.6752,0.5,0.0,59643.848,10079.352,-1.582704,-3.411374e-09,0.50272286,0.60083115,-4.790149e-10,-0.101536304,0.9945838,-9.4768e-10,-113.807274,0.0,-310.43362,87.94132,111.08552,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60259473,0.6025798,4.4132924,4.568043,0.0,98.775475,15.0318,238.1139,72.31973,-3.5897242e-12,2.9746453e-13,4.413292,4.413292,4.568043,-0.062063735,1.0,1.0,-1.4445939,0.0,0.0,-0.1547261,-72.22974,1.0,4.568043,4.4132924,2.3161752e-07,9.830153e-09,2.626242,9.830153e-09,1.0,1.0,1.0
2.6754,0.5,0.0,59643.992,10079.376,-1.582704,-3.411374e-09,0.5027223,0.60083175,-4.796163e-10,-0.10153639,0.9945848,-9.488719e-10,-116.618706,0.0,-315.8318,87.94132,114.37904,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025953,0.6025804,4.4761243,4.630875,0.0,93.90997,22.708738,223.76865,92.06313,-3.2378325e-12,2.974586e-13,4.476124,4.476124,4.630875,-0.062063806,1.0,1.0,-1.4447362,0.0,0.0,-0.1547261,-72.23685,1.0,4.630875,4.4761243,2.3030528e-07,9.7744595e-09,2.626442,9.7744595e-09,1.0,1.0,1.0
2.6756,0.5,0.0,59644.133,10079.4,-1.582704,-3.411374e-09,0.5027218,0.60083234,-4.7573256e-10,-0.10153651,0.9945859,-9.411902e-10,-118.9699,0.0,-319.9835,87.94132,117.221176,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025959,0.602581,4.538956,4.693707,0.0,88.673836,30.29607,208.54024,111.443245,-2.8674853e-12,2.9747922e-13,4.5389557,4.5389557,4.693707,-0.062063865,1.0,1.0,-1.4448787,0.0,0.0,-0.1547261,-72.243965,1.0,4.693707,4.538956,2.2897846e-07,9.718148e-09,2.626642,9.718148e-09,1.0,1.0,1.0
2.6758,0.5,0.0,59644.277,10079.424,-1.582704,-3.411374e-09,0.5027213,0.60083294,-4.72479e-10,-0.1015366,0.9945869,-9.347553e-10,-120.851585,0.0,-322.87238,87.94132,119.6007,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025965,0.6025816,4.6017876,4.756539,0.0,83.08773,37.76385,192.4888,130.38358,-2.5505136e-12,2.9749093e-13,4.6017876,4.6017876,4.756539,-0.06206392,1.0,1.0,-1.445021,0.0,0.0,-0.1547261,-72.25108,1.0,4.756539,4.6017876,2.2763821e-07,9.661266e-09,2.626842,9.661266e-09,1.0,1.0,1.0
2.676,0.5,0.0,59644.42,10079.448,-1.582704,-3.411374e-09,0.5027208,0.60083354,-4.705051e-10,-0.101536706,0.9945879,-9.30852e-10,-122.25632,0.0,-324.48703,87.94132,121.50822,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025972,0.6025822,4.6646194,4.8193707,0.0,77.173706,45.08261,175.67764,148.80937,-2.3140845e-12,2.974935e-13,4.6646194,4.6646194,4.8193707,-0.06206398,1.0,1.0,-1.4451634,0.0,0.0,-0.1547261,-72.2582,1.0,4.8193707,4.6646194,2.262861e-07,9.60388e-09,2.627042,9.60388e-09,1.0,1.0,1.0
2.6762,0.5,0.0,59644.562,10079.473,-1.582704,-3.411374e-09,0.50272024,0.6008342,-4.6495427e-10,-0.101536825,0.9945889,-9.198721e-10,-123.178566,0.0,-324.82108,87.94132,122.936195,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6025978,0.6025828,4.7274513,4.8822026,0.0,70.9551,52.223465,158.17314,166.64793,-2.1143324e-12,2.9749285e-13,4.7274513,4.7274513,4.8822026,-0.062064044,1.0,1.0,-1.4453057,0.0,0.0,-0.1547261,-72.26532,1.0,4.8822026,4.7274513,2.2492601e-07,9.546156e-09,2.627242,9.546156e-09,1.0,1.0,1.0
2.6764,0.5,0.0,59644.707,10079.497,-1.582704,-3.411374e-09,0.50271976,0.6008348,-4.5300222e-10,-0.101536915,0.9945899,-8.9622787e-10,-123.61469,0.0,-323.87323,87.94132,123.87901,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60259837,0.60258347,4.790283,4.9450345,0.0,64.45646,59.158234,140.04437,183.82884,-1.9305228e-12,2.974921e-13,4.790283,4.790283,4.9450345,-0.06206411,1.0,1.0,-1.445448,0.0,0.0,-0.15472612,-72.27244,1.0,4.9450345,4.790283,2.2360177e-07,9.489954e-09,2.627442,9.489954e-09,1.0,1.0,1.0
2.6766,0.5,0.0,59644.848,10079.521,-1.582704,-3.411374e-09,0.5027192,0.6008354,-4.4971432e-10,-0.10153701,0.99459094,-8.8972485e-10,-123.56296,0.0,-321.6472,87.94132,124.33293,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60259897,0.60258406,4.853115,5.0078664,0.0,57.70342,65.85954,121.36288,200.2843,-1.7167629e-12,2.974918e-13,4.853115,4.853115,5.0078664,-0.062064167,1.0,1.0,-1.4455904,0.0,0.0,-0.15472612,-72.27956,1.0,5.0078664,4.853115,2.2240425e-07,9.4391295e-09,2.627642,9.4391295e-09,1.0,1.0,1.0
2.6768,0.5,0.0,59644.992,10079.545,-1.582704,-3.411374e-09,0.5027187,0.600836,-4.463709e-10,-0.10153712,0.99459195,-8.8311203e-10,-123.02358,0.0,-318.15173,87.94132,124.296165,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60259956,0.60258466,4.915947,5.0706983,0.0,50.722637,72.30095,102.20237,215.94936,-1.4727577e-12,2.9749177e-13,4.915947,4.915947,5.0706983,-0.062064227,1.0,1.0,-1.4457327,0.0,0.0,-0.15472612,-72.286674,1.0,5.0706983,4.915947,2.2133271e-07,9.393652e-09,2.627842,9.393652e-09,1.0,1.0,1.0
2.677,0.5,0.0,59645.133,10079.569,-1.582704,-3.411374e-09,0.5027182,0.6008366,-4.5288762e-10,-0.10153723,0.994593,-8.9600666e-10,-121.99869,0.0,-313.4007,87.94132,123.76886,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60260016,0.60258526,4.978779,5.13353,0.0,43.541664,78.45702,82.63848,230.76219,-1.3293545e-12,2.9729948e-13,4.978779,4.978779,5.13353,-0.062064305,1.0,1.0,-1.445875,0.0,0.0,-0.15472612,-72.29379,1.0,5.13353,4.978779,2.2037726e-07,9.353101e-09,2.628042,9.353101e-09,1.0,1.0,1.0
2.6772,0.5,0.0,59645.277,10079.594,-1.582704,-3.411374e-09,0.5027177,0.6008372,-4.514228e-10,-0.101537324,0.99459404,-8.931104e-10,-120.49232,0.0,-307.41278,87.94132,122.75309,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60260075,0.60258585,5.0416107,5.196362,0.0,36.188835,84.30348,62.748417,244.66435,-1.3017051e-12,2.9683352e-13,5.0416107,5.0416107,5.196362,-0.062064365,1.0,1.0,-1.4460174,0.0,0.0,-0.15472612,-72.3009,1.0,5.196362,5.0416107,2.1946424e-07,9.314352e-09,2.628242,9.314352e-09,1.0,1.0,1.0
2.6774,0.5,0.0,59645.42,10079.618,-1.582704,-3.411374e-09,0.50271714,0.60083777,-4.459993e-10,-0.101537436,0.99459505,-8.823822e-10,-118.510414,0.0,-300.21164,87.94132,121.25287,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026014,0.6025865,5.1044426,5.259194,0.0,28.69317,89.817245,42.610676,257.60095,-1.3081683e-12,2.9642724e-13,5.1044426,5.1044426,5.259194,-0.06206442,1.0,1.0,-1.4461597,0.0,0.0,-0.15472612,-72.30802,1.0,5.259194,5.1044426,2.1857291e-07,9.276523e-09,2.628442,9.276523e-09,1.0,1.0,1.0
2.6776,0.5,0.0,59645.562,10079.643,-1.582704,-3.411374e-09,0.50271666,0.6008384,-4.5904758e-10,-0.10153753,0.99459606,-9.081993e-10,-116.0608,0.0,-291.82565,87.94132,119.27412,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.602602,0.6025871,5.1672745,5.3220253,0.0,21.084253,94.97655,22.304724,269.52094,-1.3179336e-12,2.955708e-13,5.1672745,5.1672745,5.3220253,-0.06206449,1.0,1.0,-1.4463022,0.0,0.0,-0.15472612,-72.31514,1.0,5.3220253,5.1672745,2.1770815e-07,9.2398205e-09,2.628642,9.2398205e-09,1.0,1.0,1.0
2.6778,0.5,0.0,59645.707,10079.666,-1.582704,-3.411374e-09,0.5027161,0.600839,-4.637554e-10,-0.10153764,0.9945971,-9.1751534e-10,-113.153145,0.0,-282.288,87.94132,116.82464,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026026,0.6025877,5.2301064,5.384857,0.0,13.392109,99.76103,1.9107057,280.3773,-1.3040522e-12,2.9441472e-13,5.230106,5.230106,5.384857,-0.06206456,1.0,1.0,-1.4464445,0.0,0.0,-0.15472612,-72.32226,1.0,5.384857,5.2301064,2.168215e-07,9.202191e-09,2.628842,9.202191e-09,1.0,1.0,1.0
2.678,0.5,0.0,59645.848,10079.69,-1.582704,-3.411374e-09,0.50271565,0.6008396,-4.656274e-10,-0.10153775,0.9945981,-9.212209e-10,-109.79891,0.0,-271.63623,87.94132,113.9141,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026032,0.6025883,5.292938,5.447689,0.0,5.6470976,104.15182,-18.490894,290.1271,-1.2902768e-12,2.9391013e-13,5.2929378,5.2929378,5.447689,-0.06206461,1.0,1.0,-1.4465868,0.0,0.0,-0.15472612,-72.32938,1.0,5.447689,5.292938,2.1591366e-07,9.16366e-09,2.629042,9.16366e-09,1.0,1.0,1.0
2.6782,0.5,0.0,59645.992,10079.715,-1.582704,-3.411374e-09,0.5027151,0.6008402,-4.6507526e-10,-0.101537846,0.9945991,-9.201304e-10,-106.01135,0.0,-259.9124,87.94132,110.553986,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026038,0.6025889,5.35577,5.510521,0.0,-2.1202164,108.13157,-38.81956,298.73196,-1.2892081e-12,2.9383836e-13,5.3557696,5.3557696,5.510521,-0.062064677,1.0,1.0,-1.4467292,0.0,0.0,-0.15472612,-72.336494,1.0,5.510521,5.35577,2.1498658e-07,9.124314e-09,2.629242,9.124314e-09,1.0,1.0,1.0
2.6784,0.5,0.0,59646.133,10079.739,-1.582704,-3.411374e-09,0.5027146,0.6008408,-4.693673e-10,-0.10153794,0.9946001,-9.2862396e-10,-101.805405,0.0,-247.16283,87.94132,106.75757,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026044,0.60258955,5.418602,5.573353,0.0,-9.879178,111.684586,-58.995064,306.1579,-1.2927363e-12,2.9347455e-13,5.4186015,5.4186015,5.573353,-0.062064737,1.0,1.0,-1.4468715,0.0,0.0,-0.15472612,-72.34361,1.0,5.573353,5.418602,2.1404202e-07,9.084225e-09,2.629442,9.084225e-09,1.0,1.0,1.0
2.6786,0.5,0.0,59646.277,10079.763,-1.582704,-3.411374e-09,0.5027141,0.6008414,-4.655835e-10,-0.101538055,0.9946012,-9.2113966e-10,-97.19767,0.0,-233.43777,87.94132,102.53981,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.602605,0.60259014,5.481434,5.6361847,0.0,-17.599167,114.79684,-78.93778,312.37555,-1.2842505e-12,2.9295273e-13,5.4814334,5.4814334,5.6361847,-0.062064804,1.0,1.0,-1.4470139,0.0,0.0,-0.15472612,-72.35073,1.0,5.6361847,5.481434,2.1308172e-07,9.043469e-09,2.629642,9.043469e-09,1.0,1.0,1.0
2.6788,0.5,0.0,59646.418,10079.787,-1.582704,-3.411374e-09,0.50271356,0.60084206,-4.63058e-10,-0.10153816,0.9946022,-9.16145e-10,-92.20633,0.0,-218.79143,87.94132,97.917366,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026056,0.60259074,5.5442657,5.6990166,0.0,-25.249716,117.45604,-98.56901,317.36044,-1.2771352e-12,2.9199896e-13,5.5442653,5.5442653,5.6990166,-0.06206487,1.0,1.0,-1.4471562,0.0,0.0,-0.15472612,-72.35785,1.0,5.6990166,5.5442657,2.1210722e-07,9.00211e-09,2.629842,9.00211e-09,1.0,1.0,1.0
2.679,0.5,0.0,59646.562,10079.812,-1.582704,-3.411374e-09,0.502713,0.60084265,-4.6147905e-10,-0.10153825,0.9946032,-9.13023e-10,-86.85108,0.0,-203.28157,87.94132,92.90848,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026062,0.60259134,5.6070976,5.7618484,0.0,-32.80063,119.65171,-117.811264,321.09283,-1.2642432e-12,2.9136703e-13,5.607097,5.607097,5.7618484,-0.062064935,1.0,1.0,-1.4472985,0.0,0.0,-0.15472612,-72.36497,1.0,5.7618484,5.6070976,2.1111943e-07,8.960187e-09,2.630042,8.960187e-09,1.0,1.0,1.0
2.6792,0.5,0.0,59646.703,10079.835,-1.582704,-3.411374e-09,0.50271255,0.60084325,-4.6231644e-10,-0.10153835,0.99460423,-9.1468155e-10,-81.15306,0.0,-186.96942,87.94132,87.53291,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60260683,0.60259193,5.6699295,5.8246803,0.0,-40.22211,121.37517,-136.58862,323.55804,-1.2479758e-12,2.9110598e-13,5.669929,5.669929,5.8246803,-0.062064994,1.0,1.0,-1.4474409,0.0,0.0,-0.15472612,-72.37208,1.0,5.8246803,5.6699295,2.1012129e-07,8.917825e-09,2.630242,8.917825e-09,1.0,1.0,1.0
2.6794,0.5,0.0,59646.848,10079.859,-1.582704,-3.411374e-09,0.502712,0.60084385,-4.650434e-10,-0.101538464,0.99460524,-9.200787e-10,-75.13475,0.0,-169.91936,87.94132,81.81189,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026074,0.6025925,5.732761,5.887512,0.0,-47.484867,122.61962,-154.82695,324.7463,-1.2666401e-12,2.901989e-13,5.732761,5.732761,5.887512,-0.062065043,1.0,1.0,-1.4475833,0.0,0.0,-0.15472612,-72.379196,1.0,5.887512,5.732761,2.0911425e-07,8.875084e-09,2.630442,8.875084e-09,1.0,1.0,1.0
2.6796,0.5,0.0,59646.99,10079.884,-1.582704,-3.411374e-09,0.5027115,0.60084444,-4.658584e-10,-0.101538554,0.99460626,-9.2169306e-10,-68.819916,0.0,-152.19867,87.94132,75.767975,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.602608,0.6025931,5.795593,5.950344,0.0,-54.560238,123.38015,-172.45428,324.65295,-1.3082337e-12,2.8959045e-13,5.795593,5.795593,5.950344,-0.062065125,1.0,1.0,-1.4477257,0.0,0.0,-0.15472612,-72.386314,1.0,5.950344,5.795593,2.0809884e-07,8.831989e-09,2.630642,8.831989e-09,1.0,1.0,1.0
2.6798,0.5,0.0,59647.133,10079.908,-1.582704,-3.411374e-09,0.502711,0.60084504,-4.735415e-10,-0.10153867,0.99460727,-9.368958e-10,-62.23346,0.0,-133.87727,87.94132,69.425026,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026086,0.6025938,5.8584247,6.013176,0.0,-61.420296,123.653755,-189.40106,323.27835,-1.3604537e-12,2.892241e-13,5.8584247,5.8584247,6.013176,-0.062065188,1.0,1.0,-1.447868,0.0,0.0,-0.15472612,-72.39343,1.0,6.013176,5.8584247,2.0707543e-07,8.788554e-09,2.630842,8.788554e-09,1.0,1.0,1.0
2.68,0.5,0.0,59647.273,10079.932,-1.582704,-3.411374e-09,0.50271046,0.60084563,-4.697089e-10,-0.10153877,0.9946083,-9.2931496e-10,-55.401382,0.0,-115.0275,87.94132,62.808075,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026092,0.6025944,5.9212565,6.076008,0.0,-68.03797,123.439354,-205.60039,320.6279,-1.443697e-12,2.8797594e-13,5.9212565,5.9212565,6.076008,-0.062065244,1.0,1.0,-1.4480103,0.0,0.0,-0.15472612,-72.40055,1.0,6.076008,5.9212565,2.0604665e-07,8.744892e-09,2.631042,8.744892e-09,1.0,1.0,1.0
2.6802,0.5,0.0,59647.418,10079.956,-1.582704,-3.411374e-09,0.5027099,0.6008463,-4.7428e-10,-0.10153887,0.9946093,-9.383608e-10,-48.35065,0.0,-95.723724,87.94132,55.943237,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026098,0.602595,5.9840884,6.1388397,0.0,-74.387146,122.73779,-220.98834,316.71207,-1.5756359e-12,2.8702455e-13,5.9840884,5.9840884,6.1388397,-0.062065307,1.0,1.0,-1.4481527,0.0,0.0,-0.15472612,-72.40767,1.0,6.1388397,5.9840884,2.0501281e-07,8.701014e-09,2.631242,8.701014e-09,1.0,1.0,1.0
2.6804,0.5,0.0,59647.56,10079.98,-1.582704,-3.411374e-09,0.50270945,0.6008469,-4.8635324e-10,-0.10153896,0.9946103,-9.622496e-10,-41.109085,0.0,-76.04213,87.94132,48.857605,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026104,0.60259557,6.0469203,6.2016716,0.0,-80.44276,121.55184,-235.50418,311.54633,-1.7250676e-12,2.867406e-13,6.0469203,6.0469203,6.2016716,-0.062065378,1.0,1.0,-1.448295,0.0,0.0,-0.15472612,-72.41479,1.0,6.2016716,6.0469203,2.0397485e-07,8.656961e-09,2.631442,8.656961e-09,1.0,1.0,1.0
2.6806,0.5,0.0,59647.7,10080.004,-1.582704,-3.411374e-09,0.5027089,0.6008475,-4.9174664e-10,-0.10153907,0.9946113,-9.729224e-10,-33.705265,0.0,-56.06039,87.94132,41.579136,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.602611,0.60259616,6.109752,6.2645035,0.0,-86.180916,119.88618,-249.09062,305.15103,-1.867681e-12,2.8648264e-13,6.109752,6.109752,6.2645035,-0.062065426,1.0,1.0,-1.4484373,0.0,0.0,-0.15472612,-72.421906,1.0,6.2645035,6.109752,2.0293474e-07,8.612818e-09,2.631642,8.612818e-09,1.0,1.0,1.0
2.6808,0.5,0.0,59647.844,10080.028,-1.582704,-3.411374e-09,0.50270844,0.6008481,-4.935869e-10,-0.10153917,0.99461234,-9.765654e-10,-26.168411,0.0,-35.857365,87.94132,34.13656,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026116,0.60259676,6.172584,0.044149857,0.0,-91.578964,117.747375,-261.69406,297.55142,-1.9942173e-12,2.8609623e-13,6.172584,6.172584,0.044149857,-0.06206549,1.0,1.0,-1.4485797,0.0,0.0,-0.15472612,-72.42902,1.0,0.044149857,6.172584,2.018932e-07,8.568613e-09,2.631842,8.568613e-09,1.0,1.0,1.0
2.681,0.5,0.0,59647.984,10080.053,-1.582704,-3.411374e-09,0.5027079,0.6008487,-4.8992066e-10,-0.10153928,0.9946134,-9.693137e-10,-18.528269,0.0,-15.51279,87.94132,26.559246,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026122,0.60259736,6.235416,0.10698171,0.0,-96.6156,115.143875,-273.2647,288.7775,-2.10071e-12,2.8573446e-13,6.235416,6.235416,0.10698171,-0.062065564,1.0,1.0,-1.448722,0.0,0.0,-0.15472612,-72.436134,1.0,0.10698171,6.235416,2.0085129e-07,8.524394e-09,2.632042,8.524394e-09,1.0,1.0,1.0
2.6812,0.5,0.0,59648.13,10080.076,-1.582704,-3.411374e-09,0.50270736,0.6008493,-4.9520266e-10,-0.10153938,0.9946144,-9.797663e-10,-10.814987,0.0,4.8930492,87.94132,18.8771,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60261285,0.602598,0.01506251,0.16981356,0.0,-101.27096,112.085945,-283.75693,278.8639,-2.1937805e-12,2.8524852e-13,0.015062311,0.015062311,0.16981356,-0.062065616,1.0,1.0,-1.4488643,0.0,0.0,-0.15472612,-72.44325,1.0,0.16981356,0.01506251,1.9981059e-07,8.4802245e-09,2.632242,8.4802245e-09,1.0,1.0,1.0
2.6814,0.5,0.0,59648.27,10080.101,-1.582704,-3.411374e-09,0.5027069,0.60084987,-4.943213e-10,-0.10153947,0.99461544,-9.780244e-10,-3.0590088,0.0,25.27962,87.94132,11.1204405,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60261345,0.6025986,0.07789436,0.2326454,0.0,-105.52665,108.585655,-293.12933,267.8497,-2.2798926e-12,2.8476662e-13,0.077894166,0.077894166,0.2326454,-0.062065676,1.0,1.0,-1.4490068,0.0,0.0,-0.15472612,-72.45037,1.0,0.2326454,0.07789436,1.9877155e-07,8.4361265e-09,2.632442,8.4361265e-09,1.0,1.0,1.0
2.6816,0.5,0.0,59648.414,10080.125,-1.582704,-3.411374e-09,0.50270635,0.60085046,-4.944153e-10,-0.10153959,0.99461645,-9.782124e-10,4.709058,0.0,45.566463,87.94132,3.3198771,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60261405,0.6025992,0.14072621,0.29547727,0.0,-109.36588,104.65682,-301.34488,255.77843,-2.356886e-12,2.8399258e-13,0.14072601,0.14072601,0.29547727,-0.06206574,1.0,1.0,-1.4491491,0.0,0.0,-0.15472612,-72.45749,1.0,0.29547727,0.14072621,1.9773542e-07,8.392152e-09,2.632642,8.392152e-09,1.0,1.0,1.0
2.6818,0.5,0.0,59648.555,10080.148,-1.582704,-3.411374e-09,0.5027058,0.60085106,-4.95877e-10,-0.10153969,0.99461746,-9.811064e-10,12.458555,0.0,65.673515,87.94132,-4.4938035,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60261464,0.6025998,0.20355807,0.35830912,0.0,-112.773506,100.31495,-308.3712,242.69768,-2.4302541e-12,2.8297842e-13,0.20355788,0.20355788,0.35830912,-0.062065803,1.0,1.0,-1.4492915,0.0,0.0,-0.15472612,-72.46461,1.0,0.35830912,0.20355807,1.9670291e-07,8.348331e-09,2.632842,8.348331e-09,1.0,1.0,1.0
2.682,0.5,0.0,59648.695,10080.173,-1.582704,-3.411374e-09,0.50270534,0.60085166,-4.919151e-10,-0.10153978,0.9946185,-9.732697e-10,20.1589,0.0,85.52143,87.94132,-12.289765,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60261524,0.6026004,0.2663899,0.42114097,0.0,-115.73607,95.57716,-314.1805,228.65909,-2.4861085e-12,2.8183567e-13,0.26638973,0.26638973,0.42114097,-0.062065862,1.0,1.0,-1.4494338,0.0,0.0,-0.15472612,-72.471725,1.0,0.42114097,0.2663899,1.9567496e-07,8.304703e-09,2.633042,8.304703e-09,1.0,1.0,1.0
2.6822,0.5,0.0,59648.84,10080.197,-1.582704,-3.411374e-09,0.5027048,0.60085225,-4.914616e-10,-0.10153989,0.9946195,-9.723744e-10,27.779703,0.0,105.03187,87.94132,-20.037241,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60261583,0.602601,0.32922179,0.48397282,0.0,-118.24188,90.46217,-318.7499,213.71805,-2.5084951e-12,2.807246e-13,0.32922158,0.32922158,0.48397282,-0.062065918,1.0,1.0,-1.4495761,0.0,0.0,-0.15472612,-72.47884,1.0,0.48397282,0.32922179,1.946525e-07,8.261309e-09,2.633242,8.261309e-09,1.0,1.0,1.0
2.6824,0.5,0.0,59648.98,10080.221,-1.582704,-3.411374e-09,0.5027043,0.6008529,-4.894703e-10,-0.10154,0.9946205,-9.684366e-10,35.290886,0.0,124.12783,87.94132,-27.705652,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026164,0.60260165,0.39205363,0.54680467,0.0,-120.28105,84.990166,-322.06137,197.93353,-2.514559e-12,2.7958576e-13,0.39205343,0.39205343,0.54680467,-0.062066,1.0,1.0,-1.4497185,0.0,0.0,-0.15472612,-72.48596,1.0,0.54680467,0.39205363,1.9363637e-07,8.218183e-09,2.633442,8.218183e-09,1.0,1.0,1.0
2.6826,0.5,0.0,59649.125,10080.245,-1.582704,-3.411374e-09,0.5027038,0.6008535,-4.8366516e-10,-0.10154011,0.9946215,-9.569527e-10,42.662807,0.0,142.73395,87.94132,-35.26474,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.602617,0.60260224,0.45488548,0.60963655,0.0,-121.84553,79.182724,-324.10178,181.36783,-2.5138524e-12,2.7831662e-13,0.45488527,0.45488527,0.60963655,-0.062066063,1.0,1.0,-1.4498608,0.0,0.0,-0.15472612,-72.49308,1.0,0.60963655,0.45488548,1.926276e-07,8.175369e-09,2.633642,8.175369e-09,1.0,1.0,1.0
2.6828,0.5,0.0,59649.266,10080.27,-1.582704,-3.411374e-09,0.50270325,0.6008541,-4.9195015e-10,-0.1015402,0.9946225,-9.73347e-10,49.86637,0.0,160.77681,87.94132,-42.684666,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026176,0.6026028,0.5177173,0.67246836,0.0,-122.92914,73.06277,-324.86313,164.08632,-2.5123707e-12,2.7705575e-13,0.5177171,0.5177171,0.67246836,-0.06206612,1.0,1.0,-1.4500031,0.0,0.0,-0.15472612,-72.50019,1.0,0.67246836,0.5177173,1.9162634e-07,8.132874e-09,2.633842,8.132874e-09,1.0,1.0,1.0
2.683,0.5,0.0,59649.406,10080.293,-1.582704,-3.411374e-09,0.5027028,0.6008547,-4.89893e-10,-0.101540305,0.99462354,-9.692788e-10,56.873154,0.0,178.18518,87.94132,-49.936153,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026182,0.60260344,0.5805492,0.73530024,0.0,-123.52761,66.65446,-324.34238,146.1572,-2.5151736e-12,2.757332e-13,0.580549,0.580549,0.73530024,-0.062066175,1.0,1.0,-1.4501455,0.0,0.0,-0.15472612,-72.50731,1.0,0.73530024,0.5805492,1.9063341e-07,8.090733e-09,2.634042,8.090733e-09,1.0,1.0,1.0
2.6832,0.5,0.0,59649.55,10080.317,-1.582704,-3.411374e-09,0.50270224,0.6008553,-4.975216e-10,-0.1015404,0.99462456,-9.843742e-10,63.655495,0.0,194.89038,87.94132,-56.990578,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026188,0.60260403,0.64338106,0.7981321,0.0,-123.63857,59.983078,-322.54163,127.65123,-2.5171094e-12,2.7447882e-13,0.6433808,0.6433808,0.7981321,-0.062066235,1.0,1.0,-1.4502878,0.0,0.0,-0.15472612,-72.51443,1.0,0.7981321,0.64338106,1.8964874e-07,8.048943e-09,2.634242,8.048943e-09,1.0,1.0,1.0
2.6834,0.5,0.0,59649.69,10080.342,-1.582704,-3.411374e-09,0.50270176,0.6008559,-4.9162374e-10,-0.10154051,0.99462557,-9.72707e-10,70.18663,0.0,210.82648,87.94132,-63.8201,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026194,0.6026046,0.7062129,0.86096394,0.0,-123.26159,53.074963,-319.46793,108.64144,-2.4965301e-12,2.7342486e-13,0.7062127,0.7062127,0.86096394,-0.0620663,1.0,1.0,-1.4504303,0.0,0.0,-0.15472613,-72.521545,1.0,0.86096394,0.7062129,1.886736e-07,8.0075555e-09,2.634442,8.0075555e-09,1.0,1.0,1.0
2.6836,0.5,0.0,59649.832,10080.365,-1.582704,-3.411374e-09,0.5027012,0.6008565,-4.9466264e-10,-0.1015406,0.9946266,-9.787218e-10,76.44078,0.0,225.93056,87.94132,-70.397766,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60262,0.6026052,0.76904476,0.9237958,0.0,-122.39815,45.957367,-315.13342,89.20286,-2.4678087e-12,2.7262746e-13,0.7690446,0.7690446,0.9237958,-0.062066365,1.0,1.0,-1.4505726,0.0,0.0,-0.15472613,-72.52866,1.0,0.9237958,0.76904476,1.8770857e-07,7.966599e-09,2.634642,7.966599e-09,1.0,1.0,1.0
2.6838,0.5,0.0,59649.977,10080.39,-1.582704,-3.411374e-09,0.5027007,0.6008571,-4.941914e-10,-0.101540715,0.9946276,-9.777914e-10,82.39327,0.0,240.14302,87.94132,-76.69762,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60262066,0.6026058,0.8318766,0.98662764,0.0,-121.05166,38.658386,-309.5552,69.412186,-2.4784716e-12,2.7203717e-13,0.8318764,0.8318764,0.98662764,-0.062066425,1.0,1.0,-1.450715,0.0,0.0,-0.15472613,-72.53578,1.0,0.98662764,0.8318766,1.8675516e-07,7.926134e-09,2.634842,7.926134e-09,1.0,1.0,1.0
2.684,0.5,0.0,59650.117,10080.413,-1.582704,-3.411374e-09,0.5027002,0.6008577,-4.974496e-10,-0.101540826,0.9946286,-9.842399e-10,88.02061,0.0,253.40778,87.94132,-82.69479,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60262126,0.6026064,0.89470845,1.0494595,0.0,-119.227425,31.206823,-302.7553,49.347538,-2.559976e-12,2.7109085e-13,0.8947083,0.8947083,1.0494595,-0.06206648,1.0,1.0,-1.4508573,0.0,0.0,-0.15472613,-72.5429,1.0,1.0494595,0.89470845,1.8581332e-07,7.886163e-09,2.635042,7.886163e-09,1.0,1.0,1.0
2.6842,0.5,0.0,59650.258,10080.4375,-1.582704,-3.411374e-09,0.5026997,0.6008583,-5.078607e-10,-0.10154091,0.9946296,-1.0048411e-09,93.30057,0.0,265.6725,87.94132,-88.365616,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60262185,0.602607,0.9575403,1.1122913,0.0,-116.932655,23.632086,-294.7606,29.088097,-2.6823487e-12,2.6995225e-13,0.9575401,0.9575401,1.1122913,-0.062066555,1.0,1.0,-1.4509996,0.0,0.0,-0.15472613,-72.55002,1.0,1.1122913,0.9575403,1.8488264e-07,7.846663e-09,2.635242,7.846663e-09,1.0,1.0,1.0
2.6844,0.5,0.0,59650.402,10080.462,-1.582704,-3.411374e-09,0.5026992,0.60085887,-5.096977e-10,-0.101541005,0.99463063,-1.0084777e-09,98.21233,0.0,276.88873,87.94132,-93.68772,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60262245,0.6026076,1.0203722,1.1751232,0.0,-114.1764,15.964069,-285.60254,8.713819,-2.7863536e-12,2.6857282e-13,1.0203719,1.0203719,1.1751232,-0.06206661,1.0,1.0,-1.451142,0.0,0.0,-0.15472613,-72.55714,1.0,1.1751232,1.0203722,1.8396312e-07,7.807637e-09,2.635442,7.807637e-09,1.0,1.0,1.0
2.6846,0.5,0.0,59650.543,10080.485,-1.582704,-3.411374e-09,0.50269866,0.60085946,-5.004617e-10,-0.10154112,0.99463165,-9.902057e-10,102.7365,0.0,287.0122,87.94132,-98.64008,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60262305,0.60260826,1.083204,1.2379551,0.0,-110.969536,8.233033,-275.31732,-11.69489,-2.8694358e-12,2.6725684e-13,1.0832038,1.0832038,1.2379551,-0.062066674,1.0,1.0,-1.4512843,0.0,0.0,-0.15472613,-72.564255,1.0,1.2379551,1.083204,1.830561e-07,7.769142e-09,2.635642,7.769142e-09,1.0,1.0,1.0
2.6848,0.5,0.0,59650.684,10080.51,-1.582704,-3.411374e-09,0.5026981,0.6008601,-5.000842e-10,-0.10154122,0.99463266,-9.894607e-10,106.85523,0.0,296.00305,87.94132,-103.20317,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60262364,0.60260886,1.1460359,1.300787,0.0,-107.32472,0.46949002,-263.94556,-32.057487,-2.9166936e-12,2.6613184e-13,1.1460357,1.1460357,1.300787,-0.06206674,1.0,1.0,-1.4514266,0.0,0.0,-0.15472613,-72.571365,1.0,1.300787,1.1460359,1.8216167e-07,7.731181e-09,2.635842,7.731181e-09,1.0,1.0,1.0
2.685,0.5,0.0,59650.824,10080.533,-1.582704,-3.411374e-09,0.50269765,0.6008607,-5.0510135e-10,-0.10154132,0.9946337,-9.993897e-10,110.55225,0.0,303.82568,87.94132,-107.35898,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60262424,0.60260946,1.2088677,1.3636187,0.0,-103.25633,-7.295922,-251.53207,-52.293606,-2.8959413e-12,2.6522981e-13,1.2088675,1.2088675,1.3636187,-0.0620668,1.0,1.0,-1.451569,0.0,0.0,-0.15472613,-72.57848,1.0,1.3636187,1.2088677,1.812792e-07,7.693728e-09,2.636042,7.693728e-09,1.0,1.0,1.0
2.6852,0.5,0.0,59650.97,10080.558,-1.582704,-3.411374e-09,0.5026971,0.6008613,-5.016512e-10,-0.101541415,0.9946347,-9.925653e-10,113.81299,0.0,310.44928,87.94132,-111.09109,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60262483,0.60261005,1.2716995,1.4264506,0.0,-98.78043,-15.032555,-238.1259,-72.32339,-2.848075e-12,2.6405313e-13,1.2716994,1.2716994,1.4264506,-0.062066868,1.0,1.0,-1.4517113,0.0,0.0,-0.15472613,-72.5856,1.0,1.4264506,1.2716995,1.8040781e-07,7.6567455e-09,2.636242,7.6567455e-09,1.0,1.0,1.0
2.6854,0.5,0.0,59651.11,10080.582,-1.582704,-3.411374e-09,0.50269663,0.6008619,-5.0412424e-10,-0.10154153,0.9946357,-9.974604e-10,116.62456,0.0,315.8477,87.94132,-114.38478,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026254,0.60261065,1.3345314,1.4892825,0.0,-93.91468,-22.709877,-223.7799,-92.06778,-2.7772526e-12,2.6233342e-13,1.3345312,1.3345312,1.4892825,-0.062066928,1.0,1.0,-1.4518538,0.0,0.0,-0.15472613,-72.59272,1.0,1.4892825,1.3345314,1.7954875e-07,7.620286e-09,2.636442,7.620286e-09,1.0,1.0,1.0
2.6856,0.5,0.0,59651.25,10080.605,-1.582704,-3.411374e-09,0.5026961,0.6008625,-5.070695e-10,-0.101541616,0.9946367,-1.0032899e-09,118.97587,0.0,319.9996,87.94132,-117.22706,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.602626,0.60261124,1.3973633,1.5521144,0.0,-88.67828,-30.297588,-208.55074,-111.44887,-2.6748877e-12,2.6044366e-13,1.3973631,1.3973631,1.5521144,-0.062067002,1.0,1.0,-1.4519961,0.0,0.0,-0.15472613,-72.59984,1.0,1.5521144,1.3973633,1.787018e-07,7.58434e-09,2.636642,7.58434e-09,1.0,1.0,1.0
2.6858,0.5,0.0,59651.395,10080.63,-1.582704,-3.411374e-09,0.50269556,0.6008631,-5.124949e-10,-0.101541735,0.9946377,-1.0140268e-09,120.85764,0.0,322.88864,87.94132,-119.6067,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026266,0.60261184,1.4601951,1.6149461,0.0,-83.091896,-37.765747,-192.49849,-130.39015,-2.5300129e-12,2.5915655e-13,1.460195,1.460195,1.6149461,-0.062067043,1.0,1.0,-1.4521384,0.0,0.0,-0.15472613,-72.60696,1.0,1.6149461,1.4601951,1.7786898e-07,7.548994e-09,2.636842,7.548994e-09,1.0,1.0,1.0
2.686,0.5,0.0,59651.535,10080.653,-1.582704,-3.411374e-09,0.5026951,0.6008637,-5.2067173e-10,-0.10154183,0.99463874,-1.0302076e-09,122.26245,0.0,324.50336,87.94132,-121.51431,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026272,0.60261244,1.523027,1.677778,0.0,-77.177574,-45.084873,-175.6865,-148.81688,-2.3752055e-12,2.5835426e-13,1.5230268,1.5230268,1.677778,-0.062067103,1.0,1.0,-1.4522808,0.0,0.0,-0.15472613,-72.614075,1.0,1.677778,1.523027,1.7705064e-07,7.514263e-09,2.637042,7.514263e-09,1.0,1.0,1.0
2.6862,0.5,0.0,59651.676,10080.678,-1.582704,-3.411374e-09,0.50269455,0.6008643,-5.2457194e-10,-0.10154192,0.99463975,-1.0379266e-09,123.184746,0.0,324.83743,87.94132,-122.94236,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026278,0.60261303,1.5858588,1.7406099,0.0,-70.95866,-52.226086,-158.1811,-166.65634,-2.2211569e-12,2.575593e-13,1.5858587,1.5858587,1.7406099,-0.062067162,1.0,1.0,-1.4524231,0.0,0.0,-0.15472613,-72.62119,1.0,1.7406099,1.5858588,1.7624636e-07,7.480128e-09,2.637242,7.480128e-09,1.0,1.0,1.0
2.6864,0.5,0.0,59651.816,10080.701,-1.582704,-3.411374e-09,0.5026941,0.6008649,-5.3188026e-10,-0.10154203,0.99464077,-1.0523892e-09,123.62089,0.0,323.88953,87.94132,-123.88522,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026284,0.6026136,1.6486907,1.8034418,0.0,-64.45969,-59.161198,-140.05142,-183.8381,-2.0436422e-12,2.5630206e-13,1.6486905,1.6486905,1.8034418,-0.062067233,1.0,1.0,-1.4525654,0.0,0.0,-0.15472613,-72.62831,1.0,1.8034418,1.6486907,1.7545725e-07,7.4466366e-09,2.637442,7.4466366e-09,1.0,1.0,1.0
2.6866,0.5,0.0,59651.96,10080.726,-1.582704,-3.411374e-09,0.50269353,0.6008655,-5.359216e-10,-0.101542145,0.9946418,-1.0603876e-09,123.56915,0.0,321.66336,87.94132,-124.33916,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.602629,0.6026142,1.7115226,1.8662736,0.0,-57.70631,-65.86284,-121.36897,-200.29439,-1.8417e-12,2.5504566e-13,1.7115223,1.7115223,1.8662736,-0.062067308,1.0,1.0,-1.4527078,0.0,0.0,-0.15472613,-72.63542,1.0,1.8662736,1.7115226,1.7468294e-07,7.4137745e-09,2.637642,7.4137745e-09,1.0,1.0,1.0
2.6868,0.5,0.0,59652.1,10080.75,-1.582704,-3.411374e-09,0.50269306,0.6008661,-5.3217186e-10,-0.101542234,0.9946428,-1.0529705e-09,123.02975,0.0,318.16776,87.94132,-124.30239,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026296,0.6026148,1.7743543,1.9291054,0.0,-50.725178,-72.304565,-102.207504,-215.96024,-1.6467337e-12,2.5394574e-13,1.7743542,1.7743542,1.9291054,-0.062067367,1.0,1.0,-1.4528501,0.0,0.0,-0.15472613,-72.64254,1.0,1.9291054,1.7743543,1.7392249e-07,7.3814994e-09,2.637842,7.3814994e-09,1.0,1.0,1.0
2.687,0.5,0.0,59652.242,10080.773,-1.582704,-3.411374e-09,0.5026925,0.6008667,-5.2429394e-10,-0.10154234,0.9946438,-1.0373851e-09,122.0048,0.0,313.41644,87.94132,-123.775055,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026302,0.6026154,1.8371862,1.9919373,0.0,-43.543842,-78.46095,-82.64263,-230.77382,-1.4523639e-12,2.5261867e-13,1.8371861,1.8371861,1.9919373,-0.062067427,1.0,1.0,-1.4529924,0.0,0.0,-0.15472613,-72.64966,1.0,1.9919373,1.8371862,1.731767e-07,7.349848e-09,2.638042,7.349848e-09,1.0,1.0,1.0
2.6872,0.5,0.0,59652.383,10080.798,-1.582704,-3.411374e-09,0.502692,0.6008673,-5.2524e-10,-0.10154244,0.9946448,-1.0392591e-09,120.49835,0.0,307.42822,87.94132,-122.75924,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026308,0.602616,1.9000181,2.054769,0.0,-36.190647,-84.3077,-62.751564,-244.67667,-1.3060039e-12,2.5153995e-13,1.900018,1.900018,2.054769,-0.062067498,1.0,1.0,-1.4531348,0.0,0.0,-0.15472613,-72.65678,1.0,2.054769,1.9000181,1.7244633e-07,7.3188495e-09,2.638242,7.3188495e-09,1.0,1.0,1.0
2.6874,0.5,0.0,59652.523,10080.821,-1.582704,-3.411374e-09,0.5026915,0.60086787,-5.2209803e-10,-0.10154253,0.99464583,-1.0330443e-09,118.51635,0.0,300.2267,87.94132,-121.25894,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026314,0.60261667,1.96285,2.117601,0.0,-28.694607,-89.82174,-42.61281,-257.61392,-1.2243401e-12,2.5062173e-13,1.9628497,1.9628497,2.117601,-0.062067553,1.0,1.0,-1.4532772,0.0,0.0,-0.15472613,-72.663895,1.0,2.117601,1.96285,1.7173188e-07,7.288528e-09,2.638442,7.288528e-09,1.0,1.0,1.0
2.6876,0.5,0.0,59652.668,10080.846,-1.582704,-3.411374e-09,0.502691,0.60086846,-5.2919e-10,-0.10154265,0.99464685,-1.0470791e-09,116.06661,0.0,291.84033,87.94132,-119.28009,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.602632,0.60261726,2.0256817,2.1804328,0.0,-21.085308,-94.9813,-22.305836,-269.53452,-1.2043576e-12,2.4945643e-13,2.0256817,2.0256817,2.1804328,-0.06206762,1.0,1.0,-1.4534196,0.0,0.0,-0.15472613,-72.67101,1.0,2.1804328,2.0256817,1.710319e-07,7.2588193e-09,2.638642,7.2588193e-09,1.0,1.0,1.0
2.6878,0.5,0.0,59652.81,10080.869,-1.582704,-3.411374e-09,0.5026905,0.60086906,-5.27661e-10,-0.10154273,0.99464786,-1.0440557e-09,113.158806,0.0,282.3022,87.94132,-116.83048,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026326,0.60261786,2.0885136,2.2432647,0.0,-13.392778,-99.76603,-1.9107921,-280.3914,-1.1967321e-12,2.4843205e-13,2.0885134,2.0885134,2.2432647,-0.06206767,1.0,1.0,-1.4535619,0.0,0.0,-0.15472613,-72.67813,1.0,2.2432647,2.0885136,1.703459e-07,7.2297044e-09,2.638842,7.2297044e-09,1.0,1.0,1.0
2.688,0.5,0.0,59652.95,10080.894,-1.582704,-3.411374e-09,0.50268996,0.6008697,-5.299501e-10,-0.101542845,0.9946489,-1.0485871e-09,109.804405,0.0,271.64987,87.94132,-113.9198,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026332,0.60261846,2.1513455,2.3060966,0.0,-5.6473794,-104.15703,18.491833,-290.14172,-1.1474148e-12,2.4773323e-13,2.1513453,2.1513453,2.3060966,-0.06206773,1.0,1.0,-1.4537042,0.0,0.0,-0.15472613,-72.68525,1.0,2.3060966,2.1513455,1.6967279e-07,7.201137e-09,2.639042,7.201137e-09,1.0,1.0,1.0
2.6882,0.5,0.0,59653.09,10080.917,-1.582704,-3.411374e-09,0.5026894,0.6008703,-5.3090937e-10,-0.10154294,0.9946499,-1.0504874e-09,106.016655,0.0,259.92548,87.94132,-110.559525,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026338,0.60261905,2.2141774,2.3689284,0.0,2.120323,-108.13698,38.82152,-298.747,-1.0397561e-12,2.4652917e-13,2.2141771,2.2141771,2.3689284,-0.062067796,1.0,1.0,-1.4538466,0.0,0.0,-0.15472613,-72.69237,1.0,2.3689284,2.2141774,1.6901531e-07,7.1732322e-09,2.639242,7.1732322e-09,1.0,1.0,1.0
2.6884,0.5,0.0,59653.23,10080.941,-1.582704,-3.411374e-09,0.50268894,0.60087085,-5.27775e-10,-0.10154305,0.9946509,-1.0442877e-09,101.81049,0.0,247.17525,87.94132,-106.76291,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026344,0.60261965,2.2770092,2.4317603,0.0,9.879673,-111.69017,58.99804,-306.17328,-9.215478e-13,2.4496458e-13,2.277009,2.277009,2.4317603,-0.06206785,1.0,1.0,-1.4539889,0.0,0.0,-0.15472613,-72.69948,1.0,2.4317603,2.2770092,1.6837421e-07,7.1460238e-09,2.639442,7.1460238e-09,1.0,1.0,1.0
2.6886,0.5,0.0,59653.375,10080.965,-1.5830266,5.8331818e-08,0.5026884,0.60087144,-5.213861e-10,-0.10154315,0.9946519,-1.0316483e-09,97.20253,0.0,233.4495,87.94132,-102.54494,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60263497,0.60262024,2.3398411,2.4945922,0.0,17.600048,-114.802574,78.94176,-312.39127,-7.8559327e-13,2.4387068e-13,2.339841,2.339841,2.4945922,-0.062067922,1.0,1.0,-1.4541312,0.0,0.0,-0.15472613,-72.7066,1.0,2.4945922,2.3398411,1.677511e-07,7.1195774e-09,2.639642,7.1195774e-09,1.0,1.0,1.0
2.6888,0.5,0.0,59653.516,10080.989,-1.5830266,5.8331818e-08,0.50268793,0.60087204,-5.192615e-10,-0.10154324,0.9946529,-1.0274466e-09,92.21094,0.0,218.8024,87.94132,-97.922264,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60263556,0.60262084,2.402673,2.557424,0.0,25.250978,-117.461914,98.57397,-317.37637,-6.4459446e-13,2.433412e-13,2.4026728,2.4026728,2.557424,-0.062067986,1.0,1.0,-1.4542736,0.0,0.0,-0.15472613,-72.713715,1.0,2.557424,2.402673,1.6714185e-07,7.0937203e-09,2.639842,7.0937203e-09,1.0,1.0,1.0
2.689,0.5,0.0,59653.656,10081.013,-1.5830266,5.8331818e-08,0.5026874,0.6008727,-5.2177e-10,-0.10154335,0.99465394,-1.0324122e-09,86.85542,0.0,203.29176,87.94132,-92.913124,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60263616,0.60262144,2.465505,2.620256,0.0,32.80227,-119.65769,117.81719,-321.10895,-5.1663556e-13,2.427713e-13,2.4655046,2.4655046,2.620256,-0.062068053,1.0,1.0,-1.4544159,0.0,0.0,-0.15472613,-72.72083,1.0,2.620256,2.465505,1.6654688e-07,7.0684694e-09,2.640042,7.0684694e-09,1.0,1.0,1.0
2.6892,0.5,0.0,59653.797,10081.037,-1.5830266,5.8331818e-08,0.5026869,0.6008733,-5.2061067e-10,-0.10154346,0.99465495,-1.0301202e-09,81.15711,0.0,186.9788,87.94132,-87.53729,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60263675,0.60262203,2.5283365,2.6830876,0.0,40.22412,-121.38123,136.59549,-323.57428,-4.1675417e-13,2.4195178e-13,2.5283365,2.5283365,2.6830876,-0.0620681,1.0,1.0,-1.4545584,0.0,0.0,-0.15472613,-72.72795,1.0,2.6830876,2.5283365,1.6596647e-07,7.0438357e-09,2.640242,7.0438357e-09,1.0,1.0,1.0
2.6894,0.5,0.0,59653.938,10081.061,-1.5830266,5.8331818e-08,0.5026864,0.6008739,-5.2228666e-10,-0.10154356,0.9946559,-1.0334387e-09,75.138504,0.0,169.92787,87.94132,-81.81598,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60263735,0.6026226,2.5911684,2.7459195,0.0,47.48724,-122.62575,154.83473,-324.7626,-3.4217095e-13,2.412232e-13,2.5911684,2.5911684,2.7459195,-0.06206816,1.0,1.0,-1.4547007,0.0,0.0,-0.15472613,-72.73507,1.0,2.7459195,2.5911684,1.653997e-07,7.019781e-09,2.640442,7.019781e-09,1.0,1.0,1.0
2.6896,0.5,0.0,59654.08,10081.085,-1.5830266,5.8331818e-08,0.5026859,0.6008745,-5.1170385e-10,-0.10154365,0.9946569,-1.0125006e-09,68.82335,0.0,152.2063,87.94132,-75.77176,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60263795,0.6026232,2.6540003,2.8087513,0.0,54.562965,-123.386314,172.46295,-324.66925,-2.919884e-13,2.39938e-13,2.6540003,2.6540003,2.8087513,-0.062068224,1.0,1.0,-1.454843,0.0,0.0,-0.15472613,-72.74219,1.0,2.8087513,2.6540003,1.6484789e-07,6.9963617e-09,2.640642,6.9963617e-09,1.0,1.0,1.0
2.6898,0.5,0.0,59654.22,10081.108,-1.5830266,5.8331818e-08,0.50268537,0.6008751,-5.1615656e-10,-0.101543754,0.99465793,-1.0213133e-09,62.236565,0.0,133.88399,87.94132,-69.4285,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60263854,0.6026238,2.7168322,2.8715832,0.0,61.423367,-123.65993,189.41058,-323.29456,-2.7955811e-13,2.3771867e-13,2.716832,2.716832,2.8715832,-0.062068287,1.0,1.0,-1.4549854,0.0,0.0,-0.15472613,-72.749306,1.0,2.8715832,2.7168322,1.6431119e-07,6.9735835e-09,2.640842,6.9735835e-09,1.0,1.0,1.0
2.69,0.5,0.0,59654.363,10081.133,-1.5830266,5.8331818e-08,0.50268483,0.6008757,-5.0939863e-10,-0.10154386,0.99465895,-1.0079435e-09,55.40415,0.0,115.033264,87.94132,-62.811214,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60263914,0.6026245,2.779664,2.934415,0.0,68.041374,-123.44552,205.61072,-320.64398,-2.27272e-13,2.351419e-13,2.7796638,2.7796638,2.934415,-0.062068343,1.0,1.0,-1.4551277,0.0,0.0,-0.15472613,-72.756424,1.0,2.934415,2.779664,1.637819e-07,6.95112e-09,2.641042,6.95112e-09,1.0,1.0,1.0
2.6902,0.5,0.0,59654.504,10081.156,-1.5830266,5.8331818e-08,0.50268435,0.6008763,-5.056153e-10,-0.101543956,0.99465996,-1.0004595e-09,48.35306,0.0,95.728516,87.94132,-55.946033,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60263973,0.6026251,2.842496,2.997247,0.0,74.39086,-122.74393,220.99944,-316.72797,7.8330375e-14,2.3335305e-13,2.8424957,2.8424957,2.997247,-0.062068414,1.0,1.0,-1.45527,0.0,0.0,-0.15472613,-72.763535,1.0,2.997247,2.842496,1.6326261e-07,6.9290804e-09,2.641242,6.9290804e-09,1.0,1.0,1.0
2.6904,0.5,0.0,59654.645,10081.181,-1.5830266,5.8331818e-08,0.5026838,0.60087687,-5.013464e-10,-0.10154406,0.994661,-9.920146e-10,41.111134,0.0,76.04593,87.94132,-48.860043,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.60264033,0.60262567,2.9053278,3.0600789,0.0,80.44678,-121.557915,235.516,-311.56195,6.1602167e-13,2.320818e-13,2.9053276,2.9053276,3.0600789,-0.062068474,1.0,1.0,-1.4554124,0.0,0.0,-0.15472613,-72.77065,1.0,3.0600789,2.9053278,1.6275702e-07,6.907623e-09,2.641442,6.907623e-09,1.0,1.0,1.0
2.6906,0.5,0.0,59654.785,10081.204,-1.5830266,5.8331818e-08,0.50268334,0.60087746,-5.0220744e-10,-0.10154417,0.994662,-9.937203e-10,33.706947,0.0,56.06319,87.94132,-41.58121,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026409,0.60262626,2.9681597,3.1229107,0.0,86.18522,-119.892166,249.10312,-305.16632,1.2263418e-12,2.3040234e-13,2.9681594,2.9681594,3.1229107,-0.062068544,1.0,1.0,-1.4555547,0.0,0.0,-0.15472613,-72.77777,1.0,3.1229107,2.9681597,1.6226791e-07,6.886864e-09,2.641642,6.886864e-09,1.0,1.0,1.0
2.6908,0.5,0.0,59654.926,10081.229,-1.5830266,5.8331818e-08,0.5026828,0.60087806,-5.1094473e-10,-0.10154425,0.994663,-1.0110108e-09,26.169716,0.0,35.859154,87.94132,-34.138264,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.69162,1.0,0.6026415,0.60262686,3.0309916,3.1857426,0.0,91.583534,-117.75325,261.70718,-297.5663,1.7427384e-12,2.2893644e-13,3.0309913,3.0309913,3.1857426,-0.0620686,1.0,1.0,-1.4556971,0.0,0.0,-0.15472613,-72.78489,1.0,3.1857426,3.0309916,1.6179463e-07,6.8667774e-09,2.641842,6.8667774e-09,1.0,1.0,1.0
2.691,0.5,0.0,59655.066,10081.252,-1.5830266,5.8331818e-08,0.5026823,0.60087866,-5.123829e-10,-0.101544365,0.994664,-1.0138587e-09,18.529192,0.0,15.513558,87.950226,-26.560572,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026421,0.60262746,3.0938232,3.2485743,0.0,96.62042,-115.14962,273.2784,-288.79196,2.1108725e-12,2.2784801e-13,3.0938232,3.0938232,3.2485743,-0.06206867,1.0,1.0,-1.4558394,0.0,0.0,-0.15472613,-72.79201,1.0,3.2485743,3.0938232,1.6133514e-07,6.847276e-09,2.642042,6.847276e-09,1.0,1.0,1.0
2.6912,0.5,0.0,59655.207,10081.275,-1.5830266,5.8331818e-08,0.5026818,0.60087925,-5.164353e-10,-0.10154448,0.994665,-1.0218792e-09,10.815526,0.0,-4.893304,87.950226,-18.878044,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026427,0.60262805,3.156655,3.3114061,0.0,101.27601,-112.09154,283.77115,-278.87787,2.3102243e-12,2.2861476e-13,3.156655,3.156655,3.3114061,-0.06206873,1.0,1.0,-1.4559819,0.0,0.0,-0.15472613,-72.799126,1.0,3.3114061,3.156655,1.6088487e-07,6.8281656e-09,2.642242,6.8281656e-09,1.0,1.0,1.0
2.6914,0.5,0.0,59655.348,10081.3,-1.5830266,5.8331818e-08,0.5026813,0.60087985,-5.1303917e-10,-0.10154456,0.99466604,-1.0151613e-09,3.0591607,0.0,-25.280895,87.950226,-11.1209955,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026433,0.60262865,3.219487,3.374238,0.0,105.531906,-108.59107,293.144,-267.86313,2.404597e-12,2.3803417e-13,3.219487,3.219487,3.374238,-0.062068798,1.0,1.0,-1.4561242,0.0,0.0,-0.15472613,-72.806244,1.0,3.374238,3.219487,1.604479e-07,6.8096204e-09,2.642442,6.8096204e-09,1.0,1.0,1.0
2.6916,0.5,0.0,59655.49,10081.323,-1.5830266,5.8331818e-08,0.5026808,0.60088044,-5.1749605e-10,-0.10154468,0.99466705,-1.0239823e-09,-4.7092934,0.0,-45.568756,87.950226,-3.3200436,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026439,0.60262924,3.2823188,3.43707,0.0,109.37133,-104.66204,301.36,-255.79123,2.4774202e-12,2.51687e-13,3.2823186,3.2823186,3.43707,-0.062068854,1.0,1.0,-1.4562665,0.0,0.0,-0.15472613,-72.81336,1.0,3.43707,3.2823188,1.6002336e-07,6.7916024e-09,2.642642,6.7916024e-09,1.0,1.0,1.0
2.6918,0.5,0.0,59655.63,10081.348,-1.5830266,5.8331818e-08,0.5026803,0.60088104,-5.1335025e-10,-0.10154477,0.994668,-1.015781e-09,-12.459177,0.0,-65.67682,87.950226,4.494027,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026445,0.60262984,3.3451507,3.4999018,0.0,112.77912,-100.31995,308.38663,-242.70982,2.5540026e-12,2.6423118e-13,3.3451505,3.3451505,3.4999018,-0.062068913,1.0,1.0,-1.4564089,0.0,0.0,-0.15472613,-72.82048,1.0,3.4999018,3.3451507,1.5961162e-07,6.774127e-09,2.642842,6.774127e-09,1.0,1.0,1.0
