Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.692,0.5,0.0,59655.77,10081.371,-1.5830266,5.8331818e-08,0.50267977,0.60088164,-5.1028315e-10,-0.10154488,0.994669,-1.0097141e-09,-20.159906,0.0,-85.52572,87.950226,12.290377,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026451,0.60263044,3.4079826,3.5627337,0.0,115.74184,-95.58193,314.19626,-228.67053,2.6419992e-12,2.754449e-13,3.4079823,3.4079823,3.5627337,-0.062068976,1.0,1.0,-1.4565512,0.0,0.0,-0.15472613,-72.8276,1.0,3.5627337,3.4079826,1.5921383e-07,6.7572445e-09,2.643042,6.7572445e-09,1.0,1.0,1.0
2.6922,0.5,0.0,59655.91,10081.3955,-1.5830266,5.8331818e-08,0.5026792,0.60088223,-5.102901e-10,-0.10154497,0.99467003,-1.0097299e-09,-27.781088,0.0,-105.03713,87.950226,20.038239,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026457,0.60263103,3.4708145,3.6255655,0.0,118.24777,-90.46668,318.76587,-213.72874,2.7366226e-12,2.8522996e-13,3.4708142,3.4708142,3.6255655,-0.062069032,1.0,1.0,-1.4566935,0.0,0.0,-0.15472613,-72.83471,1.0,3.6255655,3.4708145,1.5882989e-07,6.74095e-09,2.643242,6.74095e-09,1.0,1.0,1.0
2.6924,0.5,0.0,59656.055,10081.419,-1.5830266,5.8331818e-08,0.50267875,0.6008828,-5.1508897e-10,-0.10154507,0.99467105,-1.0192277e-09,-35.292645,0.0,-124.13405,87.950226,27.707033,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026463,0.6026316,3.5336463,3.6883974,0.0,120.28704,-84.9944,322.07748,-197.94344,2.828278e-12,2.9324224e-13,3.533646,3.533646,3.6883974,-0.06206911,1.0,1.0,-1.4568359,0.0,0.0,-0.15472613,-72.84183,1.0,3.6883974,3.5336463,1.5845984e-07,6.7252444e-09,2.643442,6.7252444e-09,1.0,1.0,1.0
2.6926,0.5,0.0,59656.195,10081.442,-1.5830266,5.8331818e-08,0.5026782,0.6008834,-5.026557e-10,-0.10154517,0.99467206,-9.946274e-10,-42.664932,0.0,-142.7411,87.950226,35.266495,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026469,0.6026322,3.5964782,3.7512293,0.0,121.8516,-79.18666,324.118,-181.3769,2.8963422e-12,2.99401e-13,3.596478,3.596478,3.7512293,-0.062069155,1.0,1.0,-1.4569782,0.0,0.0,-0.15472613,-72.848946,1.0,3.7512293,3.5964782,1.5810376e-07,6.710132e-09,2.643642,6.710132e-09,1.0,1.0,1.0
2.6928,0.5,0.0,59656.336,10081.467,-1.5830266,5.8331818e-08,0.50267774,0.600884,-5.072912e-10,-0.10154528,0.9946731,-1.0038019e-09,-49.86886,0.0,-160.78487,87.950226,42.68679,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026475,0.6026328,3.6593099,3.814061,0.0,122.935265,-73.06641,324.8794,-164.09453,2.9305811e-12,3.040531e-13,3.6593099,3.6593099,3.814061,-0.06206922,1.0,1.0,-1.4571205,0.0,0.0,-0.15472613,-72.856064,1.0,3.814061,3.6593099,1.5776158e-07,6.695609e-09,2.643842,6.695609e-09,1.0,1.0,1.0
2.693,0.5,0.0,59656.477,10081.49,-1.5830266,5.8331818e-08,0.5026772,0.6008846,-5.1397336e-10,-0.10154538,0.9946741,-1.0170264e-09,-56.875984,0.0,-178.1941,87.950226,49.938637,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026481,0.6026334,3.7221417,3.8768928,0.0,123.53376,-66.657776,324.3586,-146.1645,2.9282993e-12,3.0870716e-13,3.7221417,3.7221417,3.8768928,-0.062069286,1.0,1.0,-1.4572629,0.0,0.0,-0.15472613,-72.86318,1.0,3.8768928,3.7221417,1.5743248e-07,6.681642e-09,2.644042,6.681642e-09,1.0,1.0,1.0
2.6932,0.5,0.0,59656.617,10081.515,-1.5830266,5.8331818e-08,0.5026767,0.6008852,-5.1836146e-10,-0.10154548,0.9946751,-1.0257113e-09,-63.658665,0.0,-194.90015,87.950226,56.993412,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026487,0.602634,3.7849736,3.9397247,0.0,123.64473,-59.986065,322.55774,-127.65761,2.8554529e-12,3.1287567e-13,3.7849736,3.7849736,3.9397247,-0.06206934,1.0,1.0,-1.4574053,0.0,0.0,-0.15472613,-72.8703,1.0,3.9397247,3.7849736,1.5711561e-07,6.6681936e-09,2.644242,6.6681936e-09,1.0,1.0,1.0
2.6934,0.5,0.0,59656.758,10081.538,-1.5830266,5.8331818e-08,0.5026762,0.6008858,-5.210677e-10,-0.10154559,0.99467605,-1.0310683e-09,-70.190125,0.0,-210.83702,87.950226,63.823277,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026493,0.6026346,3.8478055,4.002557,0.0,123.26772,-53.077602,319.4839,-108.646866,2.7346005e-12,3.1664377e-13,3.8478055,3.8478055,4.002557,-0.0620694,1.0,1.0,-1.4575477,0.0,0.0,-0.15472613,-72.87742,1.0,4.002557,3.8478055,1.5681016e-07,6.65523e-09,2.644442,6.65523e-09,1.0,1.0,1.0
2.6936,0.5,0.0,59656.9,10081.562,-1.5830266,5.8331818e-08,0.5026757,0.6008864,-5.1980265e-10,-0.101545684,0.99467707,-1.0285672e-09,-76.44459,0.0,-225.94186,87.950226,70.40127,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60264987,0.6026352,3.9106374,4.0653887,0.0,122.40424,-45.959656,315.14917,-89.207306,2.605922e-12,3.1963432e-13,3.9106371,3.9106371,4.0653887,-0.062069476,1.0,1.0,-1.45769,0.0,0.0,-0.15472613,-72.88454,1.0,4.0653887,3.9106374,1.5651483e-07,6.6426957e-09,2.644642,6.6426957e-09,1.0,1.0,1.0
2.6938,0.5,0.0,59657.04,10081.586,-1.5830266,5.8331818e-08,0.5026752,0.600887,-5.1640836e-10,-0.10154579,0.9946781,-1.0218528e-09,-82.39737,0.0,-240.15503,87.950226,76.70143,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265046,0.6026358,3.9734693,4.12822,0.0,121.05768,-38.66031,309.57068,-69.41565,2.514522e-12,3.224067e-13,3.973469,3.973469,4.12822,-0.06206953,1.0,1.0,-1.4578323,0.0,0.0,-0.15472613,-72.891655,1.0,4.12822,3.9734693,1.5622857e-07,6.630547e-09,2.644842,6.630547e-09,1.0,1.0,1.0
2.694,0.5,0.0,59657.18,10081.609,-1.5830266,5.8331818e-08,0.5026747,0.6008876,-5.175657e-10,-0.10154588,0.9946791,-1.024145e-09,-88.02499,0.0,-253.42046,87.950226,82.698906,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265106,0.6026364,4.036301,4.191052,0.0,119.23336,-31.208376,302.77045,-49.349995,2.500629e-12,3.236278e-13,4.036301,4.036301,4.191052,-0.06206959,1.0,1.0,-1.4579747,0.0,0.0,-0.15472613,-72.898766,1.0,4.191052,4.036301,1.559532e-07,6.6188592e-09,2.645042,6.6188592e-09,1.0,1.0,1.0
2.6942,0.5,0.0,59657.32,10081.634,-1.5830266,5.8331818e-08,0.50267416,0.6008882,-4.992537e-10,-0.10154598,0.9946801,-9.879118e-10,-93.305214,0.0,-265.68576,87.950226,88.37002,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265166,0.602637,4.099133,4.253884,0.0,116.93847,-23.63326,294.7753,-29.08954,2.5308158e-12,3.2359862e-13,4.099133,4.099133,4.253884,-0.062069643,1.0,1.0,-1.458117,0.0,0.0,-0.15472613,-72.90588,1.0,4.253884,4.099133,1.5568924e-07,6.607656e-09,2.645242,6.607656e-09,1.0,1.0,1.0
2.6944,0.5,0.0,59657.46,10081.657,-1.5830266,5.8331818e-08,0.5026737,0.6008888,-5.057207e-10,-0.10154608,0.9946811,-1.0007104e-09,-98.21722,0.0,-276.90256,87.950226,93.692375,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265225,0.6026376,4.161965,4.3167157,0.0,114.182076,-15.964862,285.6168,-8.714244,2.5612889e-12,3.2335132e-13,4.1619644,4.1619644,4.3167157,-0.06206971,1.0,1.0,-1.4582593,0.0,0.0,-0.15472613,-72.913,1.0,4.3167157,4.161965,1.5543644e-07,6.5969274e-09,2.645442,6.5969274e-09,1.0,1.0,1.0
2.6946,0.5,0.0,59657.6,10081.681,-1.5830266,5.8331818e-08,0.50267315,0.6008893,-4.957802e-10,-0.10154618,0.99468213,-9.810424e-10,-102.74161,0.0,-287.02655,87.950226,98.64499,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265285,0.6026382,4.224797,4.3795476,0.0,110.97505,-8.233441,275.3311,11.695484,2.577496e-12,3.2280399e-13,4.2247963,4.2247963,4.3795476,-0.06206978,1.0,1.0,-1.4584017,0.0,0.0,-0.15472613,-72.92012,1.0,4.3795476,4.224797,1.5519424e-07,6.586648e-09,2.645642,6.586648e-09,1.0,1.0,1.0
2.6948,0.5,0.0,59657.74,10081.705,-1.5830266,5.8331818e-08,0.5026727,0.60089,-4.947209e-10,-0.10154629,0.9946831,-9.789481e-10,-106.86054,0.0,-296.01782,87.950226,103.208305,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265344,0.6026388,4.2876287,4.4423795,0.0,107.330055,-0.46951234,263.95874,32.059097,2.5842262e-12,3.2177592e-13,4.287628,4.287628,4.4423795,-0.06206984,1.0,1.0,-1.458544,0.0,0.0,-0.15472613,-72.92724,1.0,4.4423795,4.2876287,1.5496256e-07,6.5768155e-09,2.645842,6.5768155e-09,1.0,1.0,1.0
2.695,0.5,0.0,59657.88,10081.729,-1.5830266,5.8331818e-08,0.50267214,0.6008906,-4.8896315e-10,-0.10154638,0.9946841,-9.675569e-10,-110.55775,0.0,-303.84085,87.950226,107.36431,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265404,0.6026394,4.3504605,4.5052114,0.0,103.26147,7.296285,251.54463,52.296227,2.5881482e-12,3.1912252e-13,4.35046,4.35046,4.5052114,-0.062069908,1.0,1.0,-1.4586864,0.0,0.0,-0.15472613,-72.93436,1.0,4.5052114,4.3504605,1.5474096e-07,6.5674106e-09,2.646042,6.5674106e-09,1.0,1.0,1.0
2.6952,0.5,0.0,59658.02,10081.752,-1.5830266,5.8331818e-08,0.50267166,0.6008912,-4.903554e-10,-0.10154649,0.9946851,-9.703138e-10,-113.81864,0.0,-310.46478,87.950226,111.09661,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265464,0.60264,4.4132924,4.568043,0.0,98.78534,15.033303,238.13777,72.32701,2.5968424e-12,3.168545e-13,4.413292,4.413292,4.568043,-0.06206996,1.0,1.0,-1.4588288,0.0,0.0,-0.15472613,-72.941475,1.0,4.568043,4.4132924,1.5452974e-07,6.5584462e-09,2.646242,6.5584462e-09,1.0,1.0,1.0
2.6954,0.5,0.0,59658.16,10081.776,-1.5830266,5.8331818e-08,0.5026711,0.60089177,-4.8772747e-10,-0.10154659,0.9946861,-9.651157e-10,-116.63035,0.0,-315.86346,87.950226,114.390465,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265523,0.60264057,4.4761243,4.630875,0.0,93.91934,22.711006,223.79108,92.07239,2.6086507e-12,3.144982e-13,4.476124,4.476124,4.630875,-0.06207002,1.0,1.0,-1.4589711,0.0,0.0,-0.15472613,-72.94859,1.0,4.630875,4.4761243,1.5432852e-07,6.5499055e-09,2.646442,6.5499055e-09,1.0,1.0,1.0
2.6956,0.5,0.0,59658.3,10081.8,-1.5830266,5.8331818e-08,0.50267065,0.60089236,-4.7844395e-10,-0.1015467,0.99468714,-9.467472e-10,-118.98178,0.0,-320.01556,87.950226,117.23289,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026558,0.60264117,4.538956,4.693707,0.0,88.682686,30.299095,208.56114,111.45444,2.6065172e-12,3.1249184e-13,4.5389557,4.5389557,4.693707,-0.062070087,1.0,1.0,-1.4591135,0.0,0.0,-0.15472612,-72.95571,1.0,4.693707,4.538956,1.5413707e-07,6.5417805e-09,2.646642,6.5417805e-09,1.0,1.0,1.0
2.6958,0.5,0.0,59658.44,10081.823,-1.5830266,5.8331818e-08,0.5026701,0.60089296,-4.761986e-10,-0.101546794,0.99468815,-9.42306e-10,-120.86365,0.0,-322.90475,87.950226,119.61264,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026564,0.60264176,4.6017876,4.756539,0.0,83.09602,37.76762,192.50807,130.39667,2.5865536e-12,3.111006e-13,4.6017876,4.6017876,4.756539,-0.062070154,1.0,1.0,-1.4592558,0.0,0.0,-0.15472612,-72.96282,1.0,4.756539,4.6017876,1.539547e-07,6.5340404e-09,2.646842,6.5340404e-09,1.0,1.0,1.0
2.696,0.5,0.0,59658.582,10081.848,-1.5830266,5.8331818e-08,0.50266963,0.60089356,-4.5984605e-10,-0.10154689,0.9946891,-9.0994934e-10,-122.26852,0.0,-324.51956,87.950226,121.52035,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.602657,0.60264236,4.6646194,4.8193707,0.0,77.18141,45.087112,175.69525,148.82431,2.5565982e-12,3.0865637e-13,4.6646194,4.6646194,4.8193707,-0.062070217,1.0,1.0,-1.4593982,0.0,0.0,-0.15472612,-72.96994,1.0,4.8193707,4.6646194,1.5378272e-07,6.5267414e-09,2.647042,6.5267414e-09,1.0,1.0,1.0
2.6962,0.5,0.0,59658.723,10081.871,-1.5830266,5.8331818e-08,0.5026691,0.60089415,-4.5400791e-10,-0.101546995,0.9946901,-8.983986e-10,-123.19086,0.0,-324.85364,87.950226,122.94846,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026576,0.60264295,4.7274513,4.8822026,0.0,70.96218,52.228676,158.18898,166.66466,2.524974e-12,3.0635938e-13,4.7274513,4.7274513,4.8822026,-0.062070273,1.0,1.0,-1.4595405,0.0,0.0,-0.15472612,-72.97706,1.0,4.8822026,4.7274513,1.536188e-07,6.5197847e-09,2.647242,6.5197847e-09,1.0,1.0,1.0
2.6964,0.5,0.0,59658.863,10081.895,-1.5830266,5.8331818e-08,0.5026686,0.6008947,-4.5507245e-10,-0.10154711,0.99469113,-9.005069e-10,-123.62702,0.0,-323.90567,87.950226,123.89137,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026582,0.60264355,4.790283,4.9450345,0.0,64.46288,59.164135,140.0584,183.84729,2.5009805e-12,3.0417292e-13,4.790283,4.790283,4.9450345,-0.06207032,1.0,1.0,-1.4596828,0.0,0.0,-0.15472612,-72.98418,1.0,4.9450345,4.790283,1.5346248e-07,6.51315e-09,2.647442,6.51315e-09,1.0,1.0,1.0
2.6966,0.5,0.0,59659.004,10081.919,-1.5830266,5.8331818e-08,0.5026681,0.60089535,-4.5701062e-10,-0.1015472,0.99469215,-9.04344e-10,-123.57529,0.0,-321.6794,87.950226,124.34533,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026588,0.60264415,4.853115,5.0078664,0.0,57.709175,65.86611,121.375015,200.30438,2.4804917e-12,3.0129585e-13,4.853115,4.853115,5.0078664,-0.0620704,1.0,1.0,-1.4598252,0.0,0.0,-0.15472612,-72.991295,1.0,5.0078664,4.853115,1.5331324e-07,6.5068164e-09,2.647642,6.5068164e-09,1.0,1.0,1.0
2.6968,0.5,0.0,59659.145,10081.942,-1.5830266,5.8331818e-08,0.5026676,0.6008959,-4.5362056e-10,-0.1015473,0.99469316,-8.9763746e-10,-123.03585,0.0,-318.1836,87.950226,124.30856,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026594,0.60264474,4.915947,5.0706983,0.0,50.727695,72.30816,102.21259,215.97101,2.4482183e-12,3.3930318e-13,4.915947,4.915947,5.0706983,-0.06207045,1.0,1.0,-1.4599675,0.0,0.0,-0.15472612,-72.99841,1.0,5.0706983,4.915947,1.5317251e-07,6.500843e-09,2.647842,6.500843e-09,1.0,1.0,1.0
2.697,0.5,0.0,59659.285,10081.966,-1.5830266,5.8331818e-08,0.50266707,0.6008965,-4.56442e-10,-0.1015474,0.9946942,-9.0322244e-10,-122.01085,0.0,-313.43207,87.950226,123.7812,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60265994,0.60264534,4.978779,5.13353,0.0,43.546,78.46485,82.64674,230.78532,2.392635e-12,4.9277124e-13,4.978779,4.978779,5.13353,-0.062070504,1.0,1.0,-1.4601098,0.0,0.0,-0.15472612,-73.00553,1.0,5.13353,4.978779,1.5303999e-07,6.4952186e-09,2.648042,6.4952186e-09,1.0,1.0,1.0
2.6972,0.5,0.0,59659.42,10081.99,-1.5830266,5.8331818e-08,0.5026666,0.6008971,-4.5392676e-10,-0.1015475,0.9946951,-8.98247e-10,-120.504326,0.0,-307.44354,87.950226,122.76533,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60266054,0.60264593,5.0416107,5.196362,0.0,36.19244,84.31189,62.754684,244.68886,2.3066267e-12,6.979485e-13,5.0416107,5.0416107,5.196362,-0.062070567,1.0,1.0,-1.4602523,0.0,0.0,-0.15472612,-73.01265,1.0,5.196362,5.0416107,1.5291698e-07,6.489998e-09,2.648242,6.489998e-09,1.0,1.0,1.0
2.6974,0.5,0.0,59659.562,10082.014,-1.5830266,5.8331818e-08,0.50266606,0.60089767,-4.5620596e-10,-0.10154761,0.99469614,-9.02759e-10,-118.522224,0.0,-300.24167,87.950226,121.26495,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.60266113,0.6026465,5.1044426,5.259194,0.0,28.69603,89.826195,42.61492,257.62674,2.144026e-12,8.905391e-13,5.1044426,5.1044426,5.259194,-0.062070645,1.0,1.0,-1.4603946,0.0,0.0,-0.15472612,-73.01977,1.0,5.259194,5.1044426,1.5280257e-07,6.4851426e-09,2.648442,6.4851426e-09,1.0,1.0,1.0
2.6976,0.5,0.0,59659.703,10082.037,-1.5830266,5.8331818e-08,0.5026656,0.60089827,-4.5118484e-10,-0.10154769,0.99469715,-8.928248e-10,-116.072365,0.0,-291.85486,87.950226,119.286,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026617,0.6026471,5.1672745,5.3220253,0.0,21.086351,94.986015,22.306938,269.54794,1.9132766e-12,1.0537956e-12,5.1672745,5.1672745,5.3220253,-0.062070694,1.0,1.0,-1.460537,0.0,0.0,-0.15472612,-73.02688,1.0,5.3220253,5.1672745,1.5269455e-07,6.4805583e-09,2.648642,6.4805583e-09,1.0,1.0,1.0
2.6978,0.5,0.0,59659.844,10082.062,-1.5830266,5.8331818e-08,0.50266504,0.60089886,-4.5660858e-10,-0.10154779,0.99469817,-9.035594e-10,-113.16441,0.0,-282.31622,87.950226,116.83628,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026623,0.6026477,5.2301064,5.384857,0.0,13.393442,99.77097,1.9108778,280.40536,1.6760289e-12,1.1918983e-12,5.2301064,5.2301064,5.384857,-0.06207076,1.0,1.0,-1.4606793,0.0,0.0,-0.15472612,-73.034,1.0,5.384857,5.2301064,1.525932e-07,6.476257e-09,2.648842,6.476257e-09,1.0,1.0,1.0
2.698,0.5,0.0,59659.984,10082.085,-1.5830266,5.8331818e-08,0.50266457,0.60089946,-4.6306362e-10,-0.1015479,0.9946992,-9.1633473e-10,-109.80985,0.0,-271.6634,87.950226,113.92545,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026629,0.6026483,5.292938,5.447689,0.0,5.647659,104.16219,-18.492764,290.15616,1.4651804e-12,1.308876e-12,5.292938,5.292938,5.447689,-0.062070828,1.0,1.0,-1.4608216,0.0,0.0,-0.15472612,-73.041115,1.0,5.447689,5.292938,1.5249813e-07,6.472222e-09,2.649042,6.472222e-09,1.0,1.0,1.0
2.6982,0.5,0.0,59660.125,10082.108,-1.5830266,5.8331818e-08,0.502664,0.60090005,-4.65704e-10,-0.101548,0.99470013,-9.2156144e-10,-106.02191,0.0,-259.93842,87.950226,110.565,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026635,0.6026489,5.35577,5.510521,0.0,-2.1204288,108.142334,-38.823463,298.76187,1.2745562e-12,1.4122936e-12,5.3557696,5.3557696,5.510521,-0.062070895,1.0,1.0,-1.460964,0.0,0.0,-0.15472612,-73.04823,1.0,5.510521,5.35577,1.5241048e-07,6.4685013e-09,2.649242,6.4685013e-09,1.0,1.0,1.0
2.6984,0.5,0.0,59660.266,10082.133,-1.5830266,5.8331818e-08,0.50266355,0.60090065,-4.723428e-10,-0.101548105,0.99470115,-9.347007e-10,-101.81554,0.0,-247.18755,87.950226,106.768196,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026641,0.6026495,5.418602,5.573353,0.0,-9.880163,111.6957,-59.000984,306.18854,1.0759259e-12,1.5001467e-12,5.4186015,5.4186015,5.573353,-0.06207094,1.0,1.0,-1.4611063,0.0,0.0,-0.15472612,-73.05535,1.0,5.573353,5.418602,1.5232862e-07,6.4650276e-09,2.649442,6.4650276e-09,1.0,1.0,1.0
2.6986,0.5,0.0,59660.402,10082.156,-1.5830266,5.8331818e-08,0.502663,0.60090125,-4.714994e-10,-0.1015482,0.99470216,-9.330335e-10,-97.207344,0.0,-233.4611,87.950226,102.55002,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026647,0.6026501,5.481434,5.6361847,0.0,-17.60092,114.808266,-78.945694,312.4068,8.97017e-13,1.5708312e-12,5.4814334,5.4814334,5.6361847,-0.06207101,1.0,1.0,-1.4612486,0.0,0.0,-0.15472612,-73.06247,1.0,5.6361847,5.481434,1.5225335e-07,6.461833e-09,2.649642,6.461833e-09,1.0,1.0,1.0
2.6988,0.5,0.0,59660.543,10082.18,-1.5830266,5.8331818e-08,0.50266254,0.60090184,-4.818853e-10,-0.1015483,0.9947032,-9.535878e-10,-92.2155,0.0,-218.81328,87.950226,97.92712,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026653,0.6026507,5.5442657,5.6990166,0.0,-25.25223,117.467735,-98.57888,317.39215,7.3411253e-13,1.6280074e-12,5.5442653,5.5442653,5.6990166,-0.06207106,1.0,1.0,-1.461391,0.0,0.0,-0.15472612,-73.06959,1.0,5.6990166,5.5442657,1.5218379e-07,6.4588805e-09,2.649842,6.4588805e-09,1.0,1.0,1.0
2.699,0.5,0.0,59660.684,10082.203,-1.5830266,5.8331818e-08,0.502662,0.60090244,-4.854206e-10,-0.101548396,0.9947041,-9.605856e-10,-86.85972,0.0,-203.30188,87.950226,92.91773,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026659,0.6026513,5.6070976,5.7618484,0.0,-32.803894,119.66361,-117.82306,321.12494,5.685229e-13,1.678975e-12,5.607097,5.607097,5.7618484,-0.06207113,1.0,1.0,-1.4615333,0.0,0.0,-0.15472612,-73.076706,1.0,5.7618484,5.6070976,1.5211953e-07,6.456153e-09,2.650042,6.456153e-09,1.0,1.0,1.0
2.6992,0.5,0.0,59660.824,10082.228,-1.5830266,5.8331818e-08,0.5026615,0.60090303,-4.89649e-10,-0.1015485,0.99470514,-9.68955e-10,-81.16113,0.0,-186.9881,87.950226,87.541626,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026665,0.6026519,5.6699295,5.8246803,0.0,-40.226112,121.387245,-136.60228,323.59036,3.9269014e-13,1.7194702e-12,5.669929,5.669929,5.8246803,-0.062071197,1.0,1.0,-1.4616758,0.0,0.0,-0.15472612,-73.083824,1.0,5.8246803,5.6699295,1.5206071e-07,6.4536567e-09,2.650242,6.4536567e-09,1.0,1.0,1.0
2.6994,0.5,0.0,59660.965,10082.251,-1.5830266,5.8331818e-08,0.502661,0.60090363,-4.900303e-10,-0.101548605,0.99470615,-9.697114e-10,-75.14223,0.0,-169.93633,87.950226,81.82003,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026671,0.6026525,5.7327614,5.887512,0.0,-47.489594,122.63182,-154.84244,324.77875,2.1746107e-13,1.7505327e-12,5.732761,5.732761,5.887512,-0.062071253,1.0,1.0,-1.4618181,0.0,0.0,-0.15472612,-73.09094,1.0,5.887512,5.7327614,1.5200692e-07,6.451374e-09,2.650442,6.451374e-09,1.0,1.0,1.0
2.6996,0.5,0.0,59661.1,10082.274,-1.5830266,5.8331818e-08,0.5026605,0.6009042,-4.9547855e-10,-0.1015487,0.99470717,-9.804949e-10,-68.82675,0.0,-152.21385,87.950226,75.77551,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026676,0.6026531,5.795593,5.950344,0.0,-54.565666,123.39242,-172.47154,324.6854,5.946936e-14,1.7766818e-12,5.795593,5.795593,5.950344,-0.0620713,1.0,1.0,-1.4619604,0.0,0.0,-0.15472612,-73.09805,1.0,5.950344,5.795593,1.5195822e-07,6.449307e-09,2.650642,6.449307e-09,1.0,1.0,1.0
2.6998,0.5,0.0,59661.242,10082.298,-1.5830266,5.8331818e-08,0.50266,0.6009048,-4.991414e-10,-0.101548806,0.9947082,-9.877452e-10,-62.239643,0.0,-133.89062,87.950226,69.43193,0.0,0.0,0.0,1.10605,7.0,0.0,87.932236,229.71498,1.0,0.6026682,0.6026537,5.8584247,6.013176,0.0,-61.426407,123.666046,-189.42,323.31064,-8.2314736e-14,1.7991468e-12,5.8584247,5.8584247,6.013176,-0.062071368,1.0,1.0,-1.4621028,0.0,0.0,-0.15472612,-73.10517,1.0,6.013176,5.8584247,1.5191492e-07,6.4474692e-09,2.650842,6.4474692e-09,1.0,1.0,1.0
